time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155100,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.34162235353142e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,9.8371907370165e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,7.26572034182027e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,9.837182733463123e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0004666322492994,284.8498840332031,294.1499938964844,288.736572265625,288.4253234863281,293.2434387207031,289.17559814453125,285.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953900007531,5.3249205045347026e-09,0.0009953847620636,-0.0130028398707509,0.0,0.0,0.0,-0.007452611811459,60.0,5.359991550445557,-0.0,-6.755308135097948e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,9.322578989667818e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,9.817136742640288e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,7.250908674905077e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,9.817128739086912e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,0.0004656809906009,284.8495483398437,294.1499938964844,288.7373046875,288.42193603515625,293.2036437988281,289.13311767578125,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933607652783,5.087610777110285e-09,0.0009933556430041,-0.0123811261728405,0.0,0.0,0.0,-0.0073349680751562,60.0,5.346683502197266,-0.0,-6.727789525484695e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,9.300474630435927e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,9.793860226636752e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,7.233716314658523e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,9.793852223083376e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.000464576849481,284.8492126464844,294.1499938964844,288.73907470703125,288.4190979003906,293.164306640625,289.09716796875,285.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910053340718,4.812175991020241e-09,0.0009910005610436,-0.011659512296319,0.0,0.0,0.0,-0.0071984240785241,60.0,5.3324785232543945,-0.0,-6.695920262700383e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,9.276012133341284e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,9.768098971107976e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,7.214689685497433e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.76809169515036e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.0,0.0,0.0004633548960555,284.8489074707031,294.1499938964844,288.7418518066406,288.41680908203125,293.1254272460937,289.0665588378906,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883985621854,4.507349160576268e-09,0.0009883940219879,-0.0108608743175864,0.0,0.0,0.0,-0.0070473086088895,60.0,5.317575454711914,-0.0,-6.660737739139222e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,9.25003841985017e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,9.740747191244736e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,7.194487989181653e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,9.740739915287122e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.0004620574472937,284.8486328125,294.1499938964844,288.7455749511719,288.4150695800781,293.0870361328125,289.0412902832031,285.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985630787909,4.1837000530620125e-09,0.0009856265969574,-0.010012898594141,0.0,0.0,0.0,-0.0068868617527186,60.0,5.302146434783936,-0.0,-6.623484694046057e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,9.223965753335506e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,9.713292092783377e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,7.174209167715162e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,9.71328408923e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,0.0004607551090884,284.848388671875,294.1499938964844,288.7502136230469,288.413818359375,293.049072265625,289.0197448730469,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828523034229,3.8588261475069885e-09,0.0009828484617173,-0.0091616930440068,0.0,0.0,0.0,-0.0067258072085678,60.0,5.286664009094238,-0.0,-6.586195411273367e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,9.19938102015294e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,9.687402780400588e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,7.155087223509327e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,9.687395504442976e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0004595270438585,284.84814453125,294.1499938964844,288.7557373046875,288.4130249023437,293.0116577148437,289.0023803710937,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802322601899,3.552482974455984e-09,0.0009802286513149,-0.0083590224385261,0.0,0.0,0.0,-0.0065739387646317,60.0,5.271583080291748,-0.0,-6.551129416720869e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,9.178352047456428e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,9.665258403401822e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,7.138731598388404e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,9.665250399848446e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,0.0004584765993058,284.847900390625,294.1499938964844,288.7620849609375,288.4126892089844,292.97467041015625,288.9878845214844,285.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779910324141,3.2904456936933e-09,0.0009779877727851,-0.0076724286191165,0.0,0.0,0.0,-0.006444034166634,60.0,5.257769584655762,-0.0,-6.521209172660748e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,9.163113281829284e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.64921055128798e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,7.126879063434899e-05,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,9.649203275330363e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0004577153886202,284.8476867675781,294.1499938964844,288.7692565917969,288.4128112792969,292.9381408691406,288.9757080078125,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763665148057,3.1005471523570804e-09,0.000976363371592,-0.0071748467162251,0.0,0.0,0.0,-0.0063498904928565,60.0,5.245946407318115,-0.0,-6.499568883100437e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,9.155310544883832e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.640994539950044e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,7.120810187188908e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,9.640987263992427e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,0.0004573256592266,284.8475036621094,294.1499938964844,288.77716064453125,288.4133605957031,292.9019775390625,288.96502685546875,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755343198776,3.0033038278531876e-09,0.0009755312930792,-0.0069200433790683,0.0,0.0,0.0,-0.0063016801141202,60.0,5.23700761795044,-0.0,-6.488500758905502e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,9.155742736766116e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,9.64144928730093e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,7.121146336430684e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,9.641442011343317e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0004573472542688,284.8473205566406,294.1499938964844,288.7857666015625,288.4142761230469,292.86627197265625,288.9556884765625,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755796636454,3.0086564350995104e-09,0.0009755766368471,-0.0069340686313807,0.0,0.0,0.0,-0.0063043315894901,60.0,5.232287883758545,-0.0,-6.48910969403005e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,9.162956848740578e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,9.649045387050136e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,7.12675682734698e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,9.649038111092524e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0004577076178975,284.84716796875,294.1499938964844,288.7950744628906,288.41558837890625,292.8309326171875,288.94708251953125,285.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763476555235,3.098499012921252e-09,0.0009763445123098,-0.007169481832534,0.0,0.0,0.0,-0.0063488683663308,60.0,5.231359958648682,-0.0,-6.499335825083108e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,9.174006845569238e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.660682553658262e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,7.135351188480854e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,9.660675277700648e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,0.0004582596011459,284.8470153808594,294.1499938964844,288.80499267578125,288.417236328125,292.7959289550781,288.9389953613281,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775246726348,3.2361455737373035e-09,0.0009775215294212,-0.0075301514007151,0.0,0.0,0.0,-0.0064171054400503,60.0,5.233701705932617,-0.0,-6.515017503261333e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.183351357933134e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,9.670521831139922e-05,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,7.142619142541662e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,9.670514555182308e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,0.0004587263683788,284.8468933105469,294.1499938964844,288.8155212402344,288.4192199707031,292.76123046875,288.9315185546875,285.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785203728824,3.352533806122437e-09,0.0009785169968381,-0.0078351153060793,0.0,0.0,0.0,-0.0064748055301606,60.0,5.238122463226318,-0.0,-6.528292573193539e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,9.186464740196244e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.0,0.0,9.673800377640872e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,7.145040581235662e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.67379310168326e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,0.0004588818992488,284.8467712402344,294.1499938964844,288.8265991210937,288.4215393066406,292.7269897460937,288.9250183105469,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978852272965,3.391293246224336e-09,0.0009788488969206,-0.0079366732388734,0.0,0.0,0.0,-0.0064940224401652,60.0,5.242881774902344,-0.0,-6.532716412266383e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,9.182625944959e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,9.669757855590432e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,7.142055255826563e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,9.66975130722858e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.0,0.0,0.0004586901632137,284.8466796875,294.1499938964844,288.8381652832031,288.4241027832031,292.693115234375,288.9195556640625,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784434223547,3.343436194569449e-09,0.0009784400463104,-0.0078112767077982,0.0,0.0,0.0,-0.0064702997915446,60.0,5.246105670928955,-0.0,-6.527254470256595e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.17668512556702e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,9.663501987233758e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,7.137434295145795e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,9.663494711276144e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,0.0004583933914545,284.8465881347656,294.1499938964844,288.8502197265625,288.4269714355469,292.65966796875,288.91534423828125,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778100065886,3.269384096782346e-09,0.0009778067469596,-0.0076172430999577,0.0,0.0,0.0,-0.0064335884526371,60.0,5.247490882873535,-0.0,-6.518807538213879e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,9.178013715427368e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.664901153882964e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,7.138467481127009e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,9.664893877925353e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,0.0004584597772918,284.8465270996094,294.1499938964844,288.8627014160156,288.4300842285156,292.62664794921875,288.9120483398437,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779511019587,3.285905547656398e-09,0.0009779478423297,-0.0076605333015322,0.0,0.0,0.0,-0.006441778037697,60.0,5.249412059783936,-0.0,-6.520691187006379e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,9.151878475677222e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,9.637379844207317e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,7.118140638340265e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,9.637372568249702e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0004571542958728,284.8464660644531,294.1499938964844,288.8755798339844,288.43341064453125,292.59405517578125,288.90985107421875,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751683683134,2.960263145723729e-09,0.0009751653997227,-0.0068072620779275,0.0,0.0,0.0,-0.0062803537584841,60.0,5.2486491203308105,-0.0,-6.483605119456115e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,9.130541002377868e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,9.614910231903195e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,7.101544179022312e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.61490295594558e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,0.00045608842629,284.846435546875,294.1499938964844,288.8887939453125,288.4369812011719,292.5619201660156,288.9085693359375,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728930308483,2.6943820508051886e-09,0.0009728902950882,-0.0061105745844542,0.0,0.0,0.0,-0.0061485371552407,60.0,5.243961334228516,-0.0,-6.453403500472632e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,9.113043051911518e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.596483869245276e-05,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,7.087934500304982e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966979980469,0.0,0.0,9.596477320883424e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,0.0004552144091576,284.8464050292969,294.1499938964844,288.9022827148437,288.4407043457031,292.5302734375,288.9081115722656,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710285230539,2.476348237578918e-09,0.0009710260783322,-0.0055392524227499,0.0,0.0,0.0,-0.0060404492542147,60.0,5.238685607910156,-0.0,-6.428689403037424e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,9.09199588932097e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,9.57431984716095e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,7.071564323268831e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,9.574312571203336e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,0.0004541630332823,284.8464050292969,294.1499938964844,288.91607666015625,288.4446105957031,292.49908447265625,288.908203125,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687858400866,2.2140833610961863e-09,0.0009687836281955,-0.0048520239070057,0.0,0.0,0.0,-0.005910434294492,60.0,5.233245849609375,-0.0,-6.39902424381944e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,9.068061626749112e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,9.54911592998542e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,7.052948785712942e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,9.549109381623566e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,0.0004529675061348,284.8464050292969,294.1499938964844,288.9300842285156,288.4486694335937,292.4683837890625,288.90869140625,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662354714237,1.9158643560501787e-09,0.0009662335505709,-0.0040705734863877,0.0,0.0,0.0,-0.0057625942863523,60.0,5.226949691772461,-0.0,-6.365375782024786e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,9.046491322806104e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,9.5264011179097e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,7.036171155050397e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,9.526393841952084e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,0.0004518899950198,284.8464050292969,294.1499938964844,288.9442749023437,288.45281982421875,292.4380798339844,288.90936279296875,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639364434406,1.6470836916582243e-09,0.0009639348136261,-0.003366257995367,0.0,0.0,0.0,-0.0056293462403118,60.0,5.220394611358643,-0.0,-6.335125135592534e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,9.031373338075356e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,9.510481322649866e-05,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,7.024413207545877e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,9.510474774288014e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,0.0004511348670348,284.846435546875,294.1499938964844,288.9585876464844,288.4571228027344,292.4082336425781,288.91015625,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623249061405,1.4587084873340928e-09,0.000962323450949,-0.0028726344462484,0.0,0.0,0.0,-0.005535957403481,60.0,5.214820384979248,-0.0,-6.31396659400707e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,9.023302845889702e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,9.50198227656074e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,7.01813623891212e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,9.501975728198886e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,0.0004507317207753,284.84649658203125,294.1499938964844,288.9730224609375,288.46148681640625,292.3787841796875,288.9110412597656,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614642476662,1.358126611172849e-09,0.00096146290889,-0.0026090664323419,0.0,0.0,0.0,-0.0054860925301909,60.0,5.211596965789795,-0.0,-6.302683885905935e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,9.020638390211388e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,9.49917666730471e-05,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.0,0.0,7.016064046183601e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,9.499170118942855e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,0.0004505986289586,284.8465576171875,294.1499938964844,288.9875183105469,288.4659118652344,292.3497619628906,288.9120483398437,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611799032427,1.324903631250151e-09,0.0009611786226741,-0.0025220080278813,0.0,0.0,0.0,-0.0054696211591362,60.0,5.211487770080566,-0.0,-6.298959220885081e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,9.02022366062738e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,9.49874010984786e-05,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,7.015740993665531e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.498733561486006e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,0.0004505779070314,284.8466186523437,294.1499938964844,289.00201416015625,288.47039794921875,292.3211364746094,288.9132080078125,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611353743821,1.3197056780711591e-09,0.0009611340356059,-0.0025083872023969,0.0,0.0,0.0,-0.005467043723911,60.0,5.213513851165772,-0.0,-6.298376575841759e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,9.019713615998626e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,9.49820241658017e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,7.015343726379797e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,9.498195868218318e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,0.0004505524411797,284.8467102050781,294.1499938964844,289.0165100097656,288.47491455078125,292.2928771972656,288.91455078125,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610808338038,1.3133197862558175e-09,0.0009610794950276,-0.0024916531983762,0.0,0.0,0.0,-0.0054638786241412,60.0,5.216799736022949,-0.0,-6.297660348764111e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,9.017749107442796e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.496133861830458e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,7.01381650287658e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,9.496127313468604e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,0.0004504543030634,284.8468017578125,294.1499938964844,289.0309143066406,288.4794311523437,292.2649230957031,288.916015625,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608714608475,1.2888197176152971e-09,0.000960870180279,-0.0024274520110338,0.0,0.0,0.0,-0.0054517337121069,60.0,5.2204203605651855,-0.0,-6.294914811633134e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,9.013997623696925e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,9.492183016845956e-05,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,7.010898116277531e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.492176468484104e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,0.0004502669034991,284.846923828125,294.1499938964844,289.0452575683594,288.48394775390625,292.2374267578125,288.91754150390625,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604715160094,1.242050240435332e-09,0.0009604702354408,-0.0023048950824886,0.0,0.0,0.0,-0.0054285479709506,60.0,5.223816871643066,-0.0,-6.28967526949964e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,9.009458881337196e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,9.48740416788496e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.0,0.0,7.007367821643129e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,9.487397619523108e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.0004500402137637,284.8470458984375,294.1499938964844,289.0594177246094,288.4884338378906,292.21026611328125,288.9190368652344,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599876939319,1.1854789372378603e-09,0.0009599865297786,-0.0021566529758274,0.0,0.0,0.0,-0.0054005030542612,60.0,5.226760387420654,-0.0,-6.283340070467602e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,9.002748993225396e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,9.480337757850066e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,7.002148777246475e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,9.480331209488212e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.0004497050249483,284.8472595214844,294.1499938964844,289.0733947753906,288.49285888671875,292.1840209960937,288.92041015625,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009073695982806,1.049865527846805e-09,0.0009073685505427,-0.001852742745541,0.0,0.0,0.0,-0.0050746141932904,60.0,5.183238983154297,-0.0,-6.27398080155217e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,9.003857849165797e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,9.48150482145138e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,7.003011705819517e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,9.48149900068529e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,0.0004497604386415,284.8477783203125,294.1499938964844,289.087158203125,288.4972229003906,292.1615905761719,288.921630859375,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006605283124372,8.16302747619346e-10,0.0006605274975299,-0.0014855449553579,0.0,0.0,0.0,-0.0037281089462339,60.0,4.852172374725342,-0.0,-6.275524100374241e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,4.460256241145544e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,4.6968696551630273e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,3.469093644525856e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,4.696866380982101e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,0.0002227985969511,284.84930419921875,294.1499938964844,289.1006774902344,288.5014953613281,292.1453552246094,288.9227905273437,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005365476827137,6.5581595709574e-10,0.0005365469842217,-0.0011876038042828,0.0,0.0,0.0,-0.0030128634534776,60.0,4.159382343292236,-0.0,-1.5399701069895855e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,3.739307067007758e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,3.937674409826286e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,2.9083546905894764e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,3.937671863241121e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.0001867857645265,284.8520202636719,294.1499938964844,289.1138610839844,288.50567626953125,292.1337890625,288.9244079589844,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004010621632914,5.00974206563142e-10,0.0004010616685263,-0.0009160079061985,0.0,0.0,0.0,-0.002258671214804,60.0,3.450895071029663,-0.0,-1.0823677953908373e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,2.863092413463164e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,3.0149771191645414e-05,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,2.226853030151688e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,3.014975118276197e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0001430171105312,284.855712890625,294.1499938964844,289.126708984375,288.5097045898437,292.1263427734375,288.927978515625,285.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003050759260077,3.8157271786687375e-10,0.0003050755476579,-0.0006980856414884,0.0,0.0,0.0,-0.0017184066819027,60.0,2.8215038776397705,-0.0,-6.3454610454982685e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,2.1792295228806324e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,2.2948359401198104e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,1.6949590644799173e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,2.294834484928288e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,0.0001088568169507,284.8587646484375,294.1499938964844,289.13916015625,288.5136108398437,292.12127685546875,288.9315185546875,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002322074287803,2.9043256688510155e-10,0.000232207137742,-0.0005313450819812,0.0,0.0,0.0,-0.0013079583877697,60.0,2.345996379852295,-0.0,-3.6761940158669404e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,1.702627560007386e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,1.7929505702340975e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,1.3242679415270686e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,1.7929494788404554e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,8.504959987476468e-05,284.8612060546875,294.1499938964844,289.1511535644531,288.517333984375,292.1181030273437,288.9345397949219,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001794665004126,2.2495454110593727e-10,0.0001794662821339,-0.0004119431541766,0.0,0.0,0.0,-0.0010111825540661,60.0,1.964394450187683,-0.0,-2.244045838040165e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
