time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157440,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,1.3612806469609495e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,1.433495526725892e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,1.0587755241431296e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.0,0.0,1.4334946172311902e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,6.799865514039993e-05,284.86309814453125,294.1499938964844,289.1627197265625,288.5209045410156,292.115966796875,288.9369812011719,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001442016218788,1.8057122463943637e-10,0.0001442014327039,-0.0003305235004518,0.0,0.0,0.0,-0.0008123761508613,60.0,1.66222882270813,-0.0,-1.4344578858072055e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,1.1241467291256411e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,1.1837818419735411e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,8.743377293285448e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,1.18378111437778e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,5.6153345212806016e-05,284.8643798828125,294.1499938964844,289.1737365722656,288.5242614746094,292.114501953125,288.9388122558594,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197826350107,1.4981779705713902e-10,0.0001197824894916,-0.0002740911731962,0.0,0.0,0.0,-0.000674701295793,60.0,1.4424251317977903,-0.0,-9.78224279357675e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,9.462940397497732e-06,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.964942364604212e-06,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,7.360076779150404e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,9.9649359981413e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,4.726925544673577e-05,284.8653259277344,294.1499938964844,289.1842346191406,288.52740478515625,292.1134948730469,288.940185546875,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008316612569,1.261149518150262e-10,0.0001008315375656,-0.0002307268296135,0.0,0.0,0.0,-0.0005679558962583,60.0,1.2749019861221311,-0.0,-6.93177792943089e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,7.88660236139549e-06,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,8.304979928652756e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,6.13403335592011e-06,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,8.304974471684545e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,3.93951304431539e-05,284.86602783203125,294.1499938964844,289.1941223144531,288.5303039550781,292.1127624511719,288.9411926269531,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.403520041611046e-05,1.0510679826492007e-10,8.403509127674624e-05,-0.0001922924711834,0.0,0.0,0.0,-0.0004733461828436,60.0,1.1394721269607544,-0.0,-4.814733611802069e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,6.36030290479539e-06,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,6.697711796732619e-06,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,4.946909939462785e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,6.697707249259111e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,3.17709673254285e-05,284.8665771484375,294.1499938964844,289.203369140625,288.532958984375,292.1122436523437,288.94195556640625,285.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.777197268093005e-05,8.476556956349413e-11,6.777188536943868e-05,-0.0001550782326376,0.0,0.0,0.0,-0.0003817400429397,60.0,1.019903540611267,-0.0,-3.131468140349369e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,4.894830453849863e-06,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,5.154497102921596e-06,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,3.8070961636549328e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,5.15449391969014e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,2.4450642740703188e-05,284.86688232421875,294.1499938964844,289.2119445800781,288.53533935546875,292.1119689941406,288.9424133300781,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.215686178416945e-05,6.523494938681651e-11,5.215679630055092e-05,-0.0001193470670841,0.0,0.0,0.0,-0.000293784571113,60.0,0.913149118423462,-0.0,-1.8546744695591144e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,3.552335556378239e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,3.740783995453967e-06,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,2.7629318992694607e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,3.740781721717212e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,1.774461634340696e-05,284.8670349121094,294.1499938964844,289.2198181152344,288.53741455078125,292.1117858886719,288.9427185058594,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.7852052628295496e-05,4.7343268194666166e-11,3.785200533457101e-05,-8.661423635203391e-05,0.0,0.0,0.0,-0.0002132096997229,60.0,0.8120481371879578,-0.0,-9.768330588855179e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,2.4344251414731843e-06,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,2.5635695237724576e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,1.8934447325591464e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,2.563567704783054e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,1.2160433470853604e-05,284.8670959472656,294.1499938964844,289.2268981933594,288.5392150878906,292.1116943359375,288.9428405761719,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.594021316326689e-05,3.2444574804557647e-11,2.5940180421457623e-05,-5.935713124927133e-05,0.0,0.0,0.0,-0.0001461137289879,60.0,0.7209902405738831,-0.0,-4.5875966220298985e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,1.5813027403055455e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,1.6651895293762209e-06,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,1.2299040008656448e-06,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,1.6651885061946814e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,7.898918738646898e-06,284.8670349121094,294.1499938964844,289.23321533203125,288.5406494140625,292.1116943359375,288.94287109375,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6849728126544505e-05,2.1074699277368047e-11,1.6849706298671663e-05,-3.855600516544655e-05,0.0,0.0,0.0,-9.49096429394558e-05,60.0,0.6391732096672058,-0.0,-1.935630475347061e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,9.542061434331115e-07,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,1.004826117423363e-06,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,7.421615464409115e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,1.0048254353023367e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,4.766448000737e-06,284.8670654296875,294.1499938964844,289.2386779785156,288.541748046875,292.1116638183594,288.9429016113281,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.01677205748274e-05,1.2717171933573912e-11,1.0167707841901574e-05,-2.32660004257923e-05,0.0,0.0,0.0,-5.727181269321591e-05,60.0,0.5737778544425964,-0.0,-7.048177579765946e-12,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,5.392089974520786e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,5.678136290043767e-07,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,4.193854294953781e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,5.678132311004447e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,2.693455371627352e-06,284.8669738769531,294.1499938964844,289.2432556152344,288.54248046875,292.1116943359375,288.9429016113281,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.74568457523128e-06,7.186337896286643e-12,5.745677299273666e-06,-1.31473725559772e-05,0.0,0.0,0.0,-3.2363765058107674e-05,60.0,0.5183970332145691,-0.0,-2.25064324815838e-12,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,2.7143173042532e-07,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,2.858309642306267e-07,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,2.1111388548433762e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,2.858307652786607e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,1.355854919893318e-06,284.8669738769531,294.1499938964844,289.2469177246094,288.5428466796875,292.1116943359375,288.9429016113281,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.892342536142678e-06,3.617542897182968e-12,2.892338898163871e-06,-6.618286988668842e-06,0.0,0.0,0.0,-1.6291713109239936e-05,60.0,0.4749451875686645,-0.0,-5.703134362336493e-13,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,1.1590877591061145e-07,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,1.2205764221562276e-07,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,9.015140989276917e-08,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,1.220575711613492e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,5.789871693195892e-07,284.866943359375,294.1499938964844,289.2496337890625,288.54278564453125,292.1116943359375,288.94287109375,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.235122226717067e-06,1.5447936983423172e-12,1.2351206351013388e-06,-2.8262111300136894e-06,0.0,0.0,0.0,-6.957081495784223e-06,60.0,0.4390618205070495,-0.0,-1.0399801408499805e-13,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,3.921224234204601e-08,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,4.129242014982992e-08,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,3.049845886948788e-08,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,4.129239528083417e-08,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,1.958728859108305e-07,284.866943359375,294.1499938964844,289.2513427734375,288.5423278808594,292.1116943359375,288.94287109375,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.178381232122774e-07,5.225897839467031e-13,4.178376116215077e-07,-9.561023261994706e-07,0.0,0.0,0.0,-2.3535540094599128e-06,60.0,0.4107283651828766,-0.0,-1.1902433282951016e-14,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,1.2474552057994971e-08,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,1.3136317811301982e-08,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,9.702445069592612e-09,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,1.3136308929517782e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,6.231284999103083e-08,284.86688232421875,294.1499938964844,289.2519836425781,288.5414123535156,292.1116943359375,288.94287109375,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3294713596678778e-07,1.662604651392688e-13,1.3294696543653117e-07,-3.041969023342972e-07,0.0,0.0,0.0,-7.488415576517582e-07,60.0,0.3864980340003967,-0.0,-1.2045985885752834e-15,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,7.29914462205272e-10,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,7.686358216574263e-10,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,5.677120995528631e-10,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,7.68635322057065e-10,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,3.646066559781502e-09,284.86688232421875,294.1499938964844,289.2515563964844,288.5400390625,292.1116943359375,288.94287109375,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.78345388141588e-09,9.749889629917344e-15,7.783444111453264e-09,-1.7806813801257704e-08,0.0,0.0,0.0,-4.384492058306933e-08,60.0,0.3674058020114898,-0.0,-4.124167437824542e-18,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-5.474997885612787e-11,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-5.765442290250888e-11,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-4.258338473506207e-11,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-5.7654384738592406e-11,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-2.73486927548916e-10,284.86688232421875,294.1499938964844,289.25,288.5382080078125,292.1116943359375,288.94287109375,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,5.793063806436294e-10,-7.421721742083493e-16,-5.793056589986634e-10,1.329687138174051e-09,0.0,0.0,0.0,3.2741809263825404e-09,60.0,0.3506726026535034,-0.0,-2.3203863748184394e-20,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,6.651866557572106e-12,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,7.00474313969357e-12,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,5.17368222915926e-12,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,7.004738369204011e-12,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,3.322738612032694e-11,284.86688232421875,294.1499938964844,289.2475280761719,288.5357971191406,292.1116943359375,288.94287109375,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.375661886799277e-11,1.0724202750614419e-16,7.375650784569032e-11,-1.6581230832812818e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.3356934189796448,-0.0,-3.4251462029192283e-22,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,7.931071598077377e-12,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,8.351808827855578e-12,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,6.168621169422295e-12,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,8.35180362368515e-12,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,3.9617267799663125e-11,284.86688232421875,294.1499938964844,289.244384765625,288.53271484375,292.1116943359375,288.94287109375,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.144484392458294e-11,8.614796897397635e-17,8.144476065785611e-11,-1.872306615302577e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.3217239081859588,-0.0,-4.869183731612409e-22,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-1.0233641191403908e-12,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-1.077652724001954e-12,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-7.959510871582975e-13,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-1.0776520734806505e-12,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-5.111905256732774e-12,284.86688232421875,294.1499938964844,289.2406005859375,288.52899169921875,292.1116943359375,288.94287109375,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.491653155161199e-11,-1.1228700743877913e-18,-1.491653155161199e-11,3.040786025754194e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.3088246583938598,-0.0,-8.105961530842948e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.2362060546875,288.5246887207031,292.1116943359375,288.94287109375,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,9.772491843529352e-12,6.051834927582408e-18,-9.772497915061518e-12,1.668946925104109e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.296562910079956,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.231201171875,288.5198059082031,292.1116943359375,288.94287109375,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.505036972467624e-12,-1.2814823497556253e-17,3.505049766053259e-12,-4.995464111812176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2851077020168304,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.22564697265625,288.51434326171875,292.1116943359375,288.94287109375,285.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474555755590898e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.2742424607276916,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.2195129394531,288.50836181640625,292.1116943359375,288.94287109375,285.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474555755590898e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.2639185786247253,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.212890625,288.5018615722656,292.1116943359375,288.94287109375,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474555755590898e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.2540135383605957,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.20574951171875,288.494873046875,292.1116943359375,288.94287109375,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5606942741517322e-12,-1.3433236958390697e-17,3.560707718258671e-12,-3.313987756090042e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2446643412113189,-0.0,-5.066233845385895e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.1981506347656,288.4874267578125,292.1116943359375,288.94287109375,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474555755590898e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.2356840074062347,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.1900939941406,288.4795227050781,292.1116943359375,288.94287109375,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.46494464032917e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2271696627140045,-0.0,-5.066237789690421e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.181640625,288.4712219238281,292.1116943359375,288.94287109375,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474555755590898e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.2189796715974807,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.1727600097656,288.4625244140625,292.1116943359375,288.94287109375,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.2111916691064834,-0.0,-1.540992829704377e-33,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.1634826660156,288.4534606933594,292.1116943359375,288.94287109375,285.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.2036580443382263,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.1539001464844,288.4440612792969,292.1116943359375,288.94287109375,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.46494464032917e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1965193152427673,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.1439514160156,288.434326171875,292.1116943359375,288.94287109375,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1896714270114898,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.1337280273437,288.4242858886719,292.1116943359375,288.94287109375,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.46494464032917e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1831008046865463,-0.0,-5.067906230504963e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.1231994628906,288.4139709472656,292.1116943359375,288.94287109375,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.46494464032917e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1767395287752151,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.1124267578125,288.4034118652344,292.1116943359375,288.94287109375,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1706847101449966,-0.0,-6.164658983012738e-33,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.1014099121094,288.39263916015625,292.1116943359375,288.94287109375,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1648222208023071,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.0902099609375,288.38165283203125,292.1116943359375,288.94287109375,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1592313945293426,-0.0,-1.5179272743419532e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.0788269042969,288.3705139160156,292.1116943359375,288.94287109375,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1538146436214447,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
