time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159780,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.0672607421875,288.35919189453125,292.1116943359375,288.94287109375,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1486476361751556,-0.0,-4.169143191059196e-41,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.0555725097656,288.3477478027344,292.1116943359375,288.94287109375,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1436299979686737,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.0437927246094,288.336181640625,292.1116943359375,288.94287109375,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.46494464032917e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1388487964868545,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.0318908691406,288.3245544433594,292.1116943359375,288.94287109375,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.805973231204516e-12,1.4031032942457256e-17,-1.8059872174125413e-12,3.678526667300064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1342442631721496,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.0199584960937,288.3128356933594,292.1116943359375,288.94287109375,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1298102289438247,-0.0,-5.216964117758078e-40,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.00799560546875,288.3011169433594,292.1116943359375,288.94287109375,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1254830211400985,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.9960021972656,288.28936767578125,292.1116943359375,288.94287109375,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.46494464032917e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1213742569088935,-0.0,-5.065662907305741e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.9840087890625,288.2776184082031,292.1116943359375,288.94287109375,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1173699796199798,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.9720764160156,288.26593017578125,292.1116943359375,288.94287109375,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1135506704449653,-0.0,-9.62187437414146e-39,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.9601745605469,288.2542724609375,292.1116943359375,288.94287109375,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.1098304167389869,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.9483642578125,288.2427062988281,292.1116943359375,288.94287109375,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.46494464032917e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1062581092119216,-0.0,-5.065662907305741e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.9366760253906,288.23126220703125,292.1116943359375,288.94287109375,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.102772481739521,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.9251403808594,288.2199401855469,292.1116943359375,288.94287109375,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.051900938875088e-13,1.6072352566838068e-17,9.051740476953565e-13,1.0230225954560579e-12,0.0,0.0,0.0,0.0,60.0,0.0994274392724037,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.9137268066406,288.208740234375,292.1116943359375,288.94287109375,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.4649444748930478e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.096190296113491,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.9024963378906,288.19775390625,292.1116943359375,288.94287109375,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0930570438504219,-0.0,-9.833928666852339e-39,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.8914794921875,288.1869506835937,292.1116943359375,288.94287109375,285.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0900012925267219,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.88067626953125,288.1763916015625,292.1116943359375,288.94287109375,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0870686247944831,-0.0,-3.043311978851351e-40,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.8701477050781,288.16607666015625,292.1116943359375,288.94287109375,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.547455740995212e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0842130631208419,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.8598937988281,288.1560363769531,292.1116943359375,288.94287109375,285.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0814682617783546,-0.0,-1.0696810426125027e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.8499450683594,288.1462707519531,292.1116943359375,288.94287109375,285.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0787991285324096,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.8403015136719,288.1368408203125,292.1116943359375,288.94287109375,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.076231375336647,-0.0,-4.807855031098448e-42,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.8310241699219,288.12774658203125,292.1116943359375,288.94287109375,285.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0737350806593895,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.8221435546875,288.1190185546875,292.1116943359375,288.94287109375,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.051900938875088e-13,1.6072350912476846e-17,9.051740476953565e-13,1.0230225954560579e-12,0.0,0.0,0.0,0.0,60.0,0.071334034204483,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.8136291503906,288.1106872558594,292.1116943359375,288.94287109375,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.938736473755989e-13,-1.48561456034789e-17,7.938885009453611e-13,-2.339960256808604e-12,0.0,0.0,0.0,0.0,60.0,0.0690118595957756,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.8055419921875,288.102783203125,292.1116943359375,288.94287109375,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.4649444748930478e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0667657405138015,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.79791259765625,288.0953063964844,292.1116943359375,288.94287109375,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.4649444748930478e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0645791888236999,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7907409667969,288.0882873535156,292.1116943359375,288.94287109375,285.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0624780282378196,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7840881347656,288.0817565917969,292.1116943359375,288.94287109375,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0604308061301708,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7779235839844,288.0757141113281,292.1116943359375,288.94287109375,285.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0584655590355396,-0.0,-1.541337029143977e-33,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7723388671875,288.0702209472656,292.1116943359375,288.94287109375,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0565499179065227,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7673034667969,288.0653076171875,292.1116943359375,288.94287109375,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0547115094959735,-0.0,-4.8218680157416955e-42,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7628479003906,288.0609436035156,292.1116943359375,288.94287109375,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0529187843203544,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.759033203125,288.05718994140625,292.1116943359375,288.94287109375,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.4649444748930478e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0511988885700702,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7558288574219,288.0540771484375,292.1116943359375,288.94287109375,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0495345406234264,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7533264160156,288.0516052246094,292.1116943359375,288.94287109375,285.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.047924268990755,-0.0,-1.5411643784112e-33,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7514953613281,288.0498352050781,292.1116943359375,288.94287109375,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.046352744102478,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7503662109375,288.0487365722656,292.1116943359375,288.94287109375,285.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0448477864265441,-0.0,-3.4508322172601915e-37,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.75,288.0483703613281,292.1116943359375,288.94287109375,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0433841086924076,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.7501525878906,288.0484924316406,292.1116943359375,288.94287109375,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.4649444748930478e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0419743172824382,-0.0,-5.067906230504963e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7506103515625,288.0489501953125,292.1116943359375,288.94287109375,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0405988357961177,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.7513732910156,288.0497131347656,292.1116943359375,288.94287109375,285.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.051900938875088e-13,1.6072350912476846e-17,9.051740476953565e-13,1.0230225954560579e-12,0.0,0.0,0.0,0.0,60.0,0.0392848663032054,-0.0,-5.066233845385895e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
