time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162240,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.75250244140625,288.0508117675781,292.1116943359375,288.94287109375,285.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.051900938875088e-13,1.6072350912476846e-17,9.051740476953565e-13,1.0230225954560579e-12,0.0,0.0,0.0,0.0,60.0,0.0380105637013912,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.75396728515625,288.05224609375,292.1116943359375,288.94287109375,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5606942741517322e-12,-1.3433239439932533e-17,3.560707718258671e-12,-3.313987756090042e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0367801450192928,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.7558288574219,288.0540466308594,292.1116943359375,288.94287109375,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.517136664716759e-12,1.1989710836534606e-17,-4.517148374100222e-12,6.334030522303635e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0355895198881626,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.758056640625,288.0562438964844,292.1116943359375,288.94287109375,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.938736473755989e-13,-1.48561456034789e-17,7.938885009453611e-13,-2.339960256808604e-12,0.0,0.0,0.0,0.0,60.0,0.0344373658299446,-0.0,-5.066237789690421e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7606811523437,288.0588073730469,292.1116943359375,288.94287109375,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0333187468349933,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.76373291015625,288.0617980957031,292.1116943359375,288.94287109375,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.032240055501461,-0.0,-3.425633956170825e-37,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7672119140625,288.0652160644531,292.1116943359375,288.94287109375,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0311925169080495,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7711486816406,288.069091796875,292.1116943359375,288.94287109375,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0301825571805238,-0.0,-8.564564695021249e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.77557373046875,288.0733947753906,292.1116943359375,288.94287109375,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0292014610022306,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.78045654296875,288.07818603515625,292.1116943359375,288.94287109375,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0282558724284172,-0.0,-3.4252507851187405e-37,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.78582763671875,288.0834655761719,292.1116943359375,288.94287109375,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0273370705544948,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.791748046875,288.0892639160156,292.1116943359375,288.94287109375,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.464944309456925e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0264517609030008,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.7981872558594,288.0955505371094,292.1116943359375,288.94287109375,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0255949366837739,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.8051452636719,288.1023864746094,292.1116943359375,288.94287109375,285.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0247657652944326,-0.0,-8.563604525313493e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.8127136230469,288.1097717285156,292.1116943359375,288.94287109375,285.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0239594932645559,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.8208312988281,288.11773681640625,292.1116943359375,288.94287109375,285.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5606942741517322e-12,-1.3433239439932533e-17,3.560707718258671e-12,-3.313987756090042e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0231833979487419,-0.0,-5.066225463738777e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.8295288085937,288.12628173828125,292.1116943359375,288.94287109375,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.022428847849369,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.8388671875,288.13543701171875,292.1116943359375,288.94287109375,285.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0217022579163312,-0.0,-8.563603964794107e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.84881591796875,288.1451721191406,292.1116943359375,288.94287109375,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0209956895560026,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.85943603515625,288.15557861328125,292.1116943359375,288.94287109375,285.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5606942741517322e-12,-1.3433239439932533e-17,3.560707718258671e-12,-3.313987756090042e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0203154440969228,-0.0,-5.066225463738777e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.8706970214844,288.1665954589844,292.1116943359375,288.94287109375,285.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0196538418531417,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.88262939453125,288.17828369140625,292.1116943359375,288.94287109375,285.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0190169680863618,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.8952331542969,288.1906433105469,292.1116943359375,288.94287109375,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.5606942741517322e-12,-1.3433239439932533e-17,3.560707718258671e-12,-3.313987756090042e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0184005163609981,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.9085693359375,288.2037048339844,292.1116943359375,288.94287109375,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.938736473755989e-13,-1.48561456034789e-17,7.938885009453611e-13,-2.339960256808604e-12,0.0,0.0,0.0,0.0,60.0,0.0178039334714412,-0.0,-5.066233845385895e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.9226379394531,288.2174987792969,292.1116943359375,288.94287109375,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.017223285511136,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.9374389648437,288.23199462890625,292.1116943359375,288.94287109375,285.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0166650023311376,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,288.9529724121094,288.2472229003906,292.1116943359375,288.94287109375,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.464944309456925e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0161218270659446,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.96929931640625,288.2632141113281,292.1116943359375,288.94287109375,285.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0155991269275546,-0.0,-3.45121606093554e-37,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,288.9864196777344,288.27996826171875,292.1116943359375,288.94287109375,285.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.015090468339622,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.0043029785156,288.2975158691406,292.1116943359375,288.94287109375,285.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.464944309456925e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0146010555326938,-0.0,-5.066242227033013e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.0230407714844,288.3158569335937,292.1116943359375,288.94287109375,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0141247808933258,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.0426025390625,288.33502197265625,292.1116943359375,288.94287109375,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0136665748432278,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.0630187988281,288.35504150390625,292.1116943359375,288.94287109375,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.051900938875088e-13,1.6072350912476846e-17,9.051740476953565e-13,1.0230225954560579e-12,0.0,0.0,0.0,0.0,60.0,0.0132230473682284,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.0843200683594,288.3758850097656,292.1116943359375,288.94287109375,285.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.938736473755989e-13,-1.4856147257840126e-17,7.938885009453611e-13,-2.339960256808604e-12,0.0,0.0,0.0,0.0,60.0,0.0127938371151685,-0.0,-5.066242227033013e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.1064758300781,288.3976135253906,292.1116943359375,288.94287109375,285.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0123761733993887,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.1295471191406,288.4201965332031,292.1116943359375,288.94287109375,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0119745740666985,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.1535339355469,288.4436950683594,292.1116943359375,288.94287109375,285.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0115837957710027,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.1784362792969,288.4681091308594,292.1116943359375,288.94287109375,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.464944309456925e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0112078748643398,-0.0,-5.066237789690421e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.2043151855469,288.4934387207031,292.1116943359375,288.94287109375,285.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5606942741517322e-12,-1.3433239439932533e-17,3.560707718258671e-12,-3.313987756090042e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0108420839533209,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.2311096191406,288.51971435546875,292.1116943359375,288.94287109375,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0104901827871799,-0.0,-3.4510248117211283e-37,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.2589111328125,288.5469665527344,292.1116943359375,288.94287109375,285.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0101477717980742,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
