time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164700,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.2877197265625,288.5751647949219,292.1116943359375,288.94287109375,285.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0098183574154973,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.3175354003906,288.6043701171875,292.1116943359375,288.94287109375,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0094995154067873,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.3483581542969,288.63458251953125,292.1116943359375,288.94287109375,285.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0091909104958176,-0.0,-3.425442258540906e-37,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.3802490234375,288.6658020019531,292.1116943359375,288.94287109375,285.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0088906623423099,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.4131774902344,288.6980895996094,292.1116943359375,288.94287109375,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.008602000772953,-0.0,-3.451023690682357e-37,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.4472045898437,288.7314147949219,292.1116943359375,288.94287109375,285.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0083211371675133,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.4822998046875,288.76580810546875,292.1116943359375,288.94287109375,285.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.464944309456925e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0080509837716817,-0.0,-5.066233845385895e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.5185241699219,288.80126953125,292.1116943359375,288.94287109375,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0077881226316094,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.55584716796875,288.8378601074219,292.1116943359375,288.94287109375,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.464944309456925e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0075352624990046,-0.0,-5.066237789690421e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,-2.558410297850977e-13,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,-2.694131810004885e-13,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,-1.989877717895744e-13,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,-2.6941301837016293e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,-1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.5943298339844,288.87554931640625,292.1116943359375,288.94287109375,285.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5606942741517322e-12,-1.3433240267113149e-17,3.560707718258671e-12,-3.313987756090042e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072892289608716,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.63397216796875,288.9143981933594,292.1116943359375,288.94287109375,285.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.495308406394897e-13,-1.5474559064313345e-17,8.495463447305562e-13,-6.58483575825819e-13,0.0,0.0,0.0,0.0,60.0,0.0070525528863072,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.6747741699219,288.954345703125,292.1116943359375,288.94287109375,285.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.938736473755989e-13,-1.4856147257840126e-17,7.938885009453611e-13,-2.339960256808604e-12,0.0,0.0,0.0,0.0,60.0,0.0068234587088227,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0,284.86688232421875,294.1499938964844,289.7167358398437,288.9955139160156,292.1116943359375,288.94287109375,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.805973231204516e-12,1.4031029633734806e-17,-1.8059872174125413e-12,3.678526667300064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0066017359495162,-0.0,-8.690783571338685e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.75994873046875,289.0378112792969,292.1116943359375,288.94287109375,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.938736473755989e-13,-1.4856147257840126e-17,7.938885009453611e-13,-2.339960256808604e-12,0.0,0.0,0.0,0.0,60.0,0.006386037915945,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,2.558410297850977e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.694131810004885e-13,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.989877717895744e-13,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,2.6941301837016293e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,1.2779763141831937e-12,284.86688232421875,294.1499938964844,289.8043518066406,289.0813293457031,292.1116943359375,288.94287109375,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.861630424468408e-12,1.464944309456925e-17,-1.8616449527775188e-12,1.997050094737496e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0061785583384335,-0.0,-5.066237789690421e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.050000000745058,-2.558410297850977e-13,298.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.050000000745058,-2.694131810004885e-13,298.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.050000000745058,-1.989877717895744e-13,298.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.050000000745058,-2.6941301837016293e-13,298.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.050000000745058,-1.2779763141831937e-12,284.86688232421875,290.2820129394531,289.8500061035156,289.12603759765625,292.1116943359375,288.94287109375,285.1730651855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.5606942741517322e-12,-1.3433240267113149e-17,3.560707718258671e-12,-3.313987756090042e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059767295606434,-0.0,-5.066788513209878e-25,1.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.634043276309967,0.050000000745058,0.0408437140285968,298.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.634043276309967,0.050000000745058,0.0430104061961174,298.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.634043276309967,0.050000000745058,0.0317673422396183,298.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.634043276309967,0.050000000745058,0.0430103987455368,298.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.634043276309967,0.050000000745058,0.2040227204561233,285.0719299316406,290.22418212890625,289.8966369628906,289.1712646484375,295.5452575683594,296.6048889160156,285.3429260253906,1.0,0.1097118034958839,0.0815231129527092,0.0815231129527092,1.0,1.0,-0.4351514875888824,0.0004419280739966,0.4347095787525177,-0.1320681273937225,0.0,0.0,0.0,10.184690475463867,60.0,1338.3668212890625,0.0,12.279711723327637,1.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.6313047409057617,0.050000000745058,0.0452364906668663,298.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.6313047409057617,0.050000000745058,0.0476362034678459,298.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.6313047409057617,0.050000000745058,0.0351839400827884,298.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.6313047409057617,0.050000000745058,0.0476362034678459,298.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.6313047409057617,0.050000000745058,0.2259656339883804,285.9795837402344,290.1654663085937,289.9440002441406,289.2161865234375,295.9621276855469,298.4493713378906,286.7040710449219,1.0,0.121091790497303,0.1630462259054184,0.1630462259054184,1.0,1.0,-0.4820001721382141,0.0165272206068038,0.4654729664325714,-0.127440720796585,0.0,0.0,0.0,12.506332397460938,60.0,2696.98583984375,0.0,16.680980682373047,1.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.5986652374267578,0.050000000745058,0.0455350950360298,298.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.5986652374267578,0.050000000745058,0.0479506477713584,298.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.5986652374267578,0.050000000745058,0.0354161858558654,298.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.5986652374267578,0.050000000745058,0.0479506477713584,298.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.5986652374267578,0.050000000745058,0.2274572253227234,287.3312683105469,290.1058654785156,289.9920349121094,289.2608337402344,295.9651184082031,298.5115966796875,287.9112548828125,1.0,0.1313077509403228,0.2445693463087082,0.2445693463087082,1.0,1.0,-0.4851853251457214,0.0336661450564861,0.4515191614627838,-0.111140601336956,0.0,0.0,0.0,16.25503158569336,60.0,2818.73974609375,0.0,19.964223861694336,1.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.5709089636802673,0.050000000745058,0.0456810817122459,298.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.5709089636802673,0.050000000745058,0.0481043793261051,298.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.5709089636802673,0.050000000745058,0.0355297289788723,298.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.5709089636802673,0.050000000745058,0.0481043793261051,298.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.5709089636802673,0.050000000745058,0.2281864583492279,288.3488464355469,290.04547119140625,290.0407409667969,289.30523681640625,296.0030212402344,298.54449462890625,288.781005859375,1.0,0.1405940353870391,0.3260924518108368,0.3260924518108368,1.0,1.0,-0.4867410063743591,0.0614765435457229,0.4252644777297973,-0.0838374719023704,0.0,0.0,0.0,20.032455444335938,60.0,2627.19189453125,0.0,23.18832397460937,1.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0795288085937,0.5491486191749573,0.050000000745058,0.0458185747265815,298.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0795288085937,0.5491486191749573,0.050000000745058,0.0482491664588451,298.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0795288085937,0.5491486191749573,0.050000000745058,0.0356366708874702,298.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0795288085937,0.5491486191749573,0.050000000745058,0.0482491664588451,298.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0795288085937,0.5491486191749573,0.050000000745058,0.2288732677698135,289.15740966796875,289.9842529296875,290.0901184082031,289.3493347167969,296.04547119140625,298.58660888671875,289.5345153808594,1.0,0.1489938199520111,0.4076155722141266,0.4076155722141266,1.0,1.0,-0.488206148147583,0.0995818674564361,0.3886243104934692,-0.0462602041661739,0.0,0.0,0.0,23.710363388061523,60.0,2396.7958984375,0.0,26.339635848999023,1.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.812255859375,0.5323637127876282,0.050000000745058,0.0459500402212142,298.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.812255859375,0.5323637127876282,0.050000000745058,0.0483876056969165,298.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.812255859375,0.5323637127876282,0.050000000745058,0.0357389226555824,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.812255859375,0.5323637127876282,0.050000000745058,0.0483876056969165,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.812255859375,0.5323637127876282,0.050000000745058,0.2295299768447876,289.88238525390625,289.9222717285156,290.1401062011719,289.3931884765625,296.0218811035156,298.6021423339844,290.2284240722656,1.0,0.1565523743629455,0.5260924696922302,0.5260924696922302,0.9985270500183104,1.0,-0.4896070957183838,0.1550380587577819,0.3345690071582794,0.008610856719315,0.0,0.0,0.0,27.232852935791016,60.0,2167.329345703125,0.0,29.36937522888184,1.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4799194335937,0.5194504857063293,0.050000000745058,0.0460743680596351,298.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4799194335937,0.5194504857063293,0.050000000745058,0.0485185272991657,298.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4799194335937,0.5194504857063293,0.050000000745058,0.0358356200158596,298.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4799194335937,0.5194504857063293,0.050000000745058,0.0485185272991657,298.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4799194335937,0.5194504857063293,0.050000000745058,0.2301509976387024,290.54248046875,289.8592529296875,290.19091796875,289.4369201660156,295.405517578125,298.57501220703125,290.8367614746094,1.0,0.1633533835411071,0.6450672745704651,0.6450672745704651,0.9970479011535645,1.0,-0.4909317791461944,0.1916820108890533,0.2992497682571411,0.044775441288948,0.0,0.0,0.0,30.562116622924805,60.0,1828.1729736328125,-0.0,32.25381088256836,1.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.5095633268356323,0.050000000745058,0.0461891777813434,298.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.5095633268356323,0.050000000745058,0.048639427870512,298.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.5095633268356323,0.050000000745058,0.0359249152243137,298.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.5095633268356323,0.050000000745058,0.048639427870512,298.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.5095633268356323,0.050000000745058,0.2307245135307312,291.0767822265625,289.7960510253906,290.24188232421875,289.47998046875,295.0773010253906,298.5360412597656,291.3088684082031,1.0,0.1693760752677917,0.7630462050437927,0.7630462050437927,0.9955811500549316,1.0,-0.4921551942825317,0.2072283178567886,0.2849268615245819,0.0599589422345161,0.0,0.0,0.0,33.634246826171875,60.0,1504.29638671875,-0.0,34.93476486206055,1.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4743347167969,0.5017545223236084,0.050000000745058,0.0462956093251705,298.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4743347167969,0.5017545223236084,0.050000000745058,0.0487515069544315,298.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4743347167969,0.5017545223236084,0.050000000745058,0.0360076986253261,298.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4743347167969,0.5017545223236084,0.050000000745058,0.0487515069544315,298.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4743347167969,0.5017545223236084,0.050000000745058,0.2312561571598053,291.5161437988281,289.7319030761719,290.29364013671875,289.52294921875,294.9602966308594,298.50457763671875,291.71893310546875,1.0,0.1747603267431259,0.8815231323242188,0.8815231323242188,0.9941081404685974,1.0,-0.4932892918586731,0.2133006006479263,0.2799887061119079,0.0657311305403709,0.0,0.0,0.0,36.481082916259766,60.0,1268.792724609375,-0.0,37.43333435058594,1.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8719177246094,0.495460569858551,0.050000000745058,0.0463930740952491,298.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8719177246094,0.495460569858551,0.050000000745058,0.0488541424274444,298.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8719177246094,0.495460569858551,0.050000000745058,0.0360835045576095,298.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8719177246094,0.495460569858551,0.050000000745058,0.0488541424274444,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8719177246094,0.495460569858551,0.050000000745058,0.2317430227994918,291.9095458984375,289.6670837402344,290.3459167480469,289.5656433105469,294.92559814453125,298.48272705078125,292.094970703125,1.0,0.1795381158590316,1.0,1.0,0.992635190486908,1.0,-0.4943278729915619,0.2159074395895004,0.2784204483032226,0.0680762082338333,0.0,0.0,0.0,39.08766555786133,60.0,1095.6834716796875,-0.0,39.73178482055664,1.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4608154296875,0.4902433753013611,0.050000000745058,0.0464816428720951,298.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4608154296875,0.4902433753013611,0.050000000745058,0.0489474087953567,298.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4608154296875,0.4902433753013611,0.050000000745058,0.0361523889005184,298.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4608154296875,0.4902433753013611,0.050000000745058,0.0489474087953567,298.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4608154296875,0.4902433753013611,0.050000000745058,0.2321854382753372,291.3150329589844,289.60162353515625,290.398681640625,289.6080322265625,294.86767578125,298.4676208496094,289.34783935546875,1.0,0.1837671548128128,1.0,1.0,0.7941081523895264,1.0,-0.495271623134613,0.22246615588665,0.2728054523468017,0.0743782445788383,1.0,1.0,0.0,41.456844329833984,60.0,10285.94140625,-0.0,41.830528259277344,1.0,282.203857421875,290.645751953125,294.5532531738281,295.7044372558594,293.1499938964844,293.1499938964844,283.1499938964844,1471.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2041591107845306,1.0,0.0,0.0,0.8022246360778809,0.8022300004959106,6.067923408181741e-08,4.230657577514648,4.230647087097168,1.008173876471119e-05,0.0,0.0,-0.0,5445.40087890625,0.0,16.559703826904297,1890.1485595703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9402770996094,0.4858059883117676,0.050000000745058,0.0465614236891269,298.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9402770996094,0.4858059883117676,0.050000000745058,0.0490314178168773,298.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9402770996094,0.4858059883117676,0.050000000745058,0.0362144410610199,298.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9402770996094,0.4858059883117676,0.050000000745058,0.0490314178168773,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9402770996094,0.4858059883117676,0.050000000745058,0.2325839400291443,287.61968994140625,289.1657409667969,290.45196533203125,289.650146484375,294.499267578125,298.4476013183594,286.6046447753906,1.0,0.1875031292438507,1.0,1.0,0.5955811142921448,1.0,-0.4961216449737549,0.255218893289566,0.2409027516841888,0.1067799404263496,5.551115123125783e-17,5.551115123125783e-17,0.0,43.594459533691406,48.0,4376.580078125,-0.0,43.73490905761719,1.0,282.4696960449219,286.2935485839844,294.68408203125,295.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,14436.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324246346950531,1.0,0.0,0.0,0.1770414412021637,0.1808244436979293,3.547882210241937e-09,4.264856815338135,4.2648468017578125,9.795036930881906e-06,0.0,0.0,-0.0,913.8020629882812,0.0,5.677826404571533,1895.2916259765625,0.0,337.0533447265625,0.2000443488359451,1.0,0.0,3.0,1.0,0.0
18166380,298.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.483820766210556,0.050000000745058,0.0465979799628257,298.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.483820766210556,0.050000000745058,0.0490699149668216,298.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.483820766210556,0.050000000745058,0.0362428724765777,298.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.483820766210556,0.050000000745058,0.0490699149668216,298.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.483820766210556,0.050000000745058,0.2327665537595749,286.8001403808594,289.1044616699219,290.5057373046875,289.6919250488281,293.09814453125,298.42071533203125,287.0028076171875,1.0,0.1889207363128662,1.0,1.0,0.3970540761947632,1.0,-0.496511310338974,0.3608421385288238,0.1356691867113113,0.2118376344442367,5.551115123125783e-17,5.551115123125783e-17,0.0,44.58640670776367,48.0,3166.4912109375,-0.0,44.63532257080078,1.0,282.4940795898437,286.3759155273437,293.69873046875,294.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,15557.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823224544525146,1.0,0.0,0.0,0.000136901740916,0.269980788230896,2.597028278192304e-12,4.265892505645752,4.26588249206543,9.78620028035948e-06,0.0,0.0,-0.0,53.2050895690918,0.0,8.757137298583984,1895.4327392578125,0.0,455.5683898925781,0.2088570743799209,1.0,0.0,3.0,1.0,0.0
18166440,298.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.4836390018463135,0.050000000745058,0.0466013364493846,298.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.4836390018463135,0.050000000745058,0.0490734502673149,298.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.4836390018463135,0.050000000745058,0.0362454839050769,298.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.4836390018463135,0.050000000745058,0.0490734502673149,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.4836390018463135,0.050000000745058,0.2327833175659179,287.3087158203125,288.68365478515625,290.5599365234375,289.7334289550781,291.3888244628906,298.39654541015625,287.57891845703125,1.0,0.1889681816101074,1.0,1.0,0.1985270380973816,1.0,-0.4965474009513855,0.4606745541095733,0.0358728505671024,0.3112013638019562,5.551115123125783e-17,5.551115123125783e-17,0.0,44.69077301025391,36.0,2348.61474609375,-0.0,44.74580764770508,1.0,282.49383544921875,286.3758544921875,292.8564453125,293.3085021972656,293.1499938964844,293.1499938964844,283.1499938964844,16078.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480208158493042,1.0,0.0,0.0,1.431224973202916e-05,0.3630081117153168,2.714053753873763e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.613212174968794e-05,0.0,12.312992095947266,1895.43701171875,0.0,370.4530944824219,0.2165465056896209,1.0,0.0,3.0,1.0,0.0
18166500,298.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.4848672747611999,0.050000000745058,0.0465786457061767,298.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.4848672747611999,0.050000000745058,0.0490495562553405,298.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.4848672747611999,0.050000000745058,0.0362278372049331,298.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.4848672747611999,0.050000000745058,0.0490495562553405,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.4848672747611999,0.050000000745058,0.2326699793338775,287.8104553222656,288.6268615722656,290.61456298828125,289.7746276855469,290.6423034667969,298.3773498535156,288.0291748046875,1.0,0.1877868771553039,1.0,1.0,0.0,1.0,-0.4963058829307556,0.4963042438030243,1.646640839680913e-06,0.3467205762863159,5.551115123125783e-17,5.551115123125783e-17,0.0,44.08959579467773,36.0,1771.29248046875,-0.0,44.21672058105469,1.0,282.4938049316406,286.3758544921875,292.30029296875,292.5968017578125,293.1499938964844,293.1499938964844,283.1499938964844,16548.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685768544673919,1.0,0.0,0.0,1.469644394092029e-05,0.4163640141487121,2.78688178220396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5508728615241125e-05,0.0,14.649921417236328,1895.4371337890625,0.0,223.427001953125,0.222237542271614,1.0,0.0,3.0,1.0,0.0
18166560,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1918029785156,0.4873409271240234,0.050000000745058,0.0465334467589855,298.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1918029785156,0.4873409271240234,0.050000000745058,0.0490019582211971,298.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1918029785156,0.4873409271240234,0.050000000745058,0.0361926816403865,298.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1918029785156,0.4873409271240234,0.050000000745058,0.0490019582211971,298.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1918029785156,0.4873409271240234,0.050000000745058,0.2324441969394683,288.2318420410156,288.2215881347656,290.6695861816406,289.81549072265625,290.93310546875,298.3627014160156,288.4295654296875,1.0,0.1855144947767257,1.0,1.0,0.1996582597494125,1.0,-0.4958244562149048,0.4665895700454712,0.0292348973453044,0.3172733187675476,5.551115123125783e-17,5.551115123125783e-17,0.0,42.87646865844727,25.0,1433.7078857421875,-0.0,43.131591796875,1.0,282.4937438964844,286.3758544921875,292.0150146484375,292.1531982421875,293.1499938964844,293.1499938964844,283.1499938964844,16932.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.268753319978714,1.0,0.0,0.0,1.5037604498502333e-05,0.4500391781330108,2.85157531268454e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.518938319757581e-05,0.0,16.28490447998047,1895.4371337890625,0.0,0.0,0.2263907641172409,1.0,0.0,3.0,1.0,0.0
18166620,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903015136719,0.4925130605697632,0.050000000745058,0.0464422889053821,298.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903015136719,0.4925130605697632,0.050000000745058,0.0489059649407863,298.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987854003906,0.5588550567626953,0.1788747012615203,0.0498946867883205,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903015136719,0.4925130605697632,0.050000000745058,0.0489059649407863,298.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903015136719,0.4925130605697632,0.050000000745058,0.2319888472557068,288.6295166015625,288.16949462890625,290.7250061035156,289.8560791015625,292.172607421875,298.3524475097656,288.8285827636719,1.0,0.1826002448797226,1.0,1.0,0.3993165194988251,1.0,-0.5113322734832764,0.3869203329086303,0.1244119331240654,0.2336337715387344,5.551115123125783e-17,5.551115123125783e-17,0.0,40.54207992553711,25.0,1331.70947265625,-0.0,42.89163589477539,1.0,282.4936828613281,286.3758544921875,291.917236328125,291.986083984375,293.1499938964844,293.1499938964844,283.1499938964844,17235.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1686823368072509,1.0,0.0,0.0,1.5307201465475373e-05,0.4707896709442138,2.902698968774292e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.508110603434034e-05,0.0,17.39430809020996,1895.4371337890625,0.0,0.0,0.2293367683887481,1.0,0.0,3.0,1.0,0.0
18166680,298.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.063720703125,0.5068038702011108,0.050000000745058,0.0462247319519519,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.063720703125,0.5068038702011108,0.050000000745058,0.0486768670380115,298.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1887512207031,0.782276451587677,0.1796291023492813,0.1214808747172355,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.063720703125,0.5068038702011108,0.050000000745058,0.0486768670380115,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.063720703125,0.5068038702011108,0.050000000745058,0.2309021055698394,289.1353454589844,287.7801513671875,290.78076171875,289.8963317871094,294.0711975097656,298.3241577148437,289.391845703125,1.0,0.1801487356424331,1.0,1.0,0.5989747643470764,1.0,-0.5951678156852722,0.3136793375015259,0.2814884781837463,0.1429881751537323,5.551115123125783e-17,5.551115123125783e-17,0.0,35.400535583496094,25.0,1683.7005615234375,-0.0,47.82618713378906,1.0,282.4936218261719,286.3758544921875,291.7994079589844,291.8617553710937,293.1499938964844,293.1499938964844,283.1499938964844,17466.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0510179996490478,1.0,0.0,0.0,1.5512106983806007e-05,0.4833396077156067,2.9415548772823733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.495022974675521e-05,0.0,18.128780364990234,1895.4371337890625,0.0,0.0,0.2313755601644516,1.0,0.0,3.0,1.0,0.0
18166740,298.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941101074219,0.5125499963760376,0.050000000745058,0.0461519621312618,298.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4925537109375,0.5426060557365417,0.159342736005783,0.0560350120067596,298.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.47271728515625,0.8016229867935181,0.1803471446037292,0.1263869702816009,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941101074219,0.5125499963760376,0.050000000745058,0.0486002378165721,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941101074219,0.5125499963760376,0.050000000745058,0.2305386066436767,289.50543212890625,287.7330322265625,290.8368835449219,289.936279296875,294.861572265625,298.2762756347656,289.0260314941406,1.0,0.1782597154378891,1.0,1.0,0.7986330389976501,1.0,-0.6092231869697571,0.2739131450653076,0.3353100419044494,0.0999034419655799,0.6960058808326721,0.6960058808326721,0.0,33.56671905517578,25.0,8778.7294921875,-0.0,47.63506317138672,1.0,282.6993408203125,289.8508605957031,291.8659973144531,292.3251037597656,293.1499938964844,293.1499938964844,283.1499938964844,8424.4462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7589430212974548,1.0235722064971924,3.84336615866232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.9609375,0.0,36.89337158203125,1895.4371337890625,0.0,0.0,0.2709148824214935,1.0,0.0,3.0,1.0,0.0
