time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166800,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.625,0.6413945555686951,0.1579364985227584,0.0711713433265686,298.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.27642822265625,0.8007710576057434,0.1593247503042221,0.1452513337135315,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24285888671875,0.8450676798820496,0.1807272732257843,0.1269616037607193,298.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041931152344,0.5452626943588257,0.050000000745058,0.0482778586447238,298.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041931152344,0.5452626943588257,0.050000000745058,0.2290093749761581,287.3557434082031,287.3599548339844,290.8932800292969,289.9759216308594,295.0345153808594,298.2220764160156,287.0854797363281,1.0,0.1787343621253967,1.0,1.0,0.9982912540435792,1.0,-0.7447463274002075,0.321875512599945,0.4228708148002624,0.1218133047223091,5.551115123125783e-17,5.551115123125783e-17,0.0,26.6328125,43.0,5152.90478515625,-0.0,57.19993591308594,1.0,282.85504150390625,286.7445678710937,292.713134765625,293.1099853515625,293.1499938964844,293.1499938964844,283.1499938964844,22210.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2047532349824905,0.3001729846000671,4.118562380028834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.34423828125,0.0,14.404088020324709,1895.4371337890625,0.0,0.0,0.249157577753067,1.0,0.0,3.0,1.0,0.0
18166860,298.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2002868652344,0.8755302429199219,0.1561954170465469,0.0894952192902565,298.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19659423828125,0.8755302429199219,0.1595472991466522,0.0942427739500999,298.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1966552734375,0.8755302429199219,0.1873225718736648,0.0696073919534683,297.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658569335937,0.8206378221511841,0.1441103816032409,0.0770526230335235,298.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431335449219,0.922601282596588,0.1481828391551971,0.5183193683624268,288.29656982421875,287.3179931640625,290.95001220703125,290.0152282714844,295.0489501953125,298.1926574707031,288.6391296386719,1.0,0.1873399764299392,1.0,1.0,0.9304290413856506,1.0,-1.0231585502624512,0.4439049065113067,0.5792536735534668,0.1922227442264557,0.5024510622024536,0.5024510622024536,0.0,13.390669822692873,43.0,7502.46240234375,-0.0,83.71001434326172,1.0,282.89215087890625,287.4877319335937,292.8179016113281,292.99468994140625,293.1499938964844,293.1499938964844,283.1499938964844,17587.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2796878218650818,0.6094493865966797,5.996229290872179e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6259765625,0.0,25.18659019470215,1895.4371337890625,0.0,0.0,0.2507920265197754,1.0,0.0,3.0,1.0,0.0
18166920,298.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44677734375,0.8864180445671082,0.1565349251031875,0.0966215059161186,298.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44677734375,0.8864180445671082,0.1625342220067978,0.1017470955848693,298.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44677734375,0.8864180445671082,0.1955848038196563,0.0751500576734542,297.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763732910156,0.975582242012024,0.1420401483774185,0.1327358037233352,297.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469299316406,0.8864180445671082,0.148322507739067,0.4826444089412689,287.3461608886719,286.9615478515625,291.0069885253906,290.0542297363281,295.0371398925781,298.1819763183594,286.9762268066406,1.0,0.195279061794281,1.0,1.0,0.8625668287277222,1.0,-1.0667318105697632,0.4671884477138519,0.5995433926582336,0.2077659666538238,0.3992915451526642,0.3992915451526642,0.0,14.384894371032717,63.0,11932.26171875,-0.0,94.9897003173828,1.0,283.0055236816406,286.5092468261719,293.3636474609375,294.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,17548.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0423091016709804,1.0,0.0,0.0,0.874351441860199,0.8882091641426086,5.101119526784714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.3876953125,0.0,49.91026306152344,1895.4371337890625,0.0,0.0,0.2839317917823791,1.0,0.0,3.0,1.0,0.0
18166980,297.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798889160156,0.8905500769615173,0.1559547036886215,0.0994488075375557,298.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798889160156,0.8905500769615173,0.1645833551883697,0.1047243848443031,298.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798889160156,0.8905500769615173,0.2012455314397812,0.0773490741848945,297.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51055908203125,0.971005380153656,0.1385221928358078,0.1327897906303405,297.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48590087890625,0.9081953167915344,0.1477438658475875,0.5256797075271606,287.52899169921875,286.9248962402344,291.064208984375,290.0929260253906,294.988525390625,298.1379699707031,287.66241455078125,1.0,0.205556258559227,1.0,1.0,0.7947046160697937,1.0,-1.1280416250228882,0.5022076368331909,0.6258339285850525,0.230884239077568,0.6244012713432312,0.6244012713432312,0.0,15.365734100341797,63.0,11463.2841796875,-0.0,110.9468231201172,1.0,283.0400695800781,287.0437316894531,293.80865478515625,294.2377624511719,293.1499938964844,293.1499938964844,283.1499938964844,16509.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.139244258403778,1.0,0.0,0.0,0.6656558513641357,0.7367861270904541,2.9566026071847773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.725341796875,0.0,34.3676872253418,1895.4371337890625,0.0,0.0,0.2743040919303894,1.0,0.0,3.0,1.0,0.0
18167040,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.8907861113548279,0.1561881303787231,0.0996115505695343,297.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.8907861113548279,0.1668859273195266,0.1048957630991935,298.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.8907861113548279,0.2061865478754043,0.0774756520986557,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165954589844,0.9652503728866576,0.1365632712841034,0.1305308938026428,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.9495899677276612,0.1465471684932708,0.5912169218063354,286.8935546875,286.5852966308594,291.12164306640625,290.1312866210937,294.9093933105469,298.0961608886719,286.795654296875,1.0,0.2180034518241882,1.0,1.0,0.7268423438072205,1.0,-1.204533338546753,0.5509690046310425,0.6535643935203552,0.2646865248680115,0.5717164278030396,0.5717164278030396,0.0,16.44436264038086,83.0,12793.267578125,-0.0,132.8817596435547,1.0,283.0854187011719,286.2416687011719,294.4260559082031,295.15966796875,293.1499938964844,293.1499938964844,283.1499938964844,17625.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958660423755646,1.0,0.0,0.0,0.941238522529602,0.941941499710083,5.911434186600673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.2431640625,0.0,55.81909942626953,1895.4371337890625,0.0,108.06452941894533,0.2989157438278198,1.0,0.0,3.0,1.0,0.0
18167100,297.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.8971562385559082,0.1564083248376846,0.1041274145245552,297.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.8971562385559082,0.1688963174819946,0.1096511781215667,298.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.8971562385559082,0.2100539058446884,0.0809879899024963,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.852783203125,0.9528602957725524,0.1350469142198562,0.1288131177425384,297.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520812988281,0.9750298857688904,0.144019141793251,0.6539608836174011,286.8490600585937,286.5541687011719,291.1792907714844,290.1693115234375,294.7772216796875,298.0528259277344,286.81219482421875,1.0,0.2324738800525665,1.0,1.0,0.658980131149292,1.0,-1.2906650304794312,0.616706371307373,0.6739586591720581,0.3135715126991272,0.6577954888343811,0.6577954888343811,0.0,18.02108192443848,83.0,14852.7060546875,-0.0,161.9087677001953,1.0,283.1113586425781,286.23876953125,294.338623046875,295.3935241699219,293.1499938964844,293.1499938964844,283.1499938964844,11639.2275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406875878572464,1.0,0.0,0.0,1.1842553615570068,1.1842634677886963,9.358023334016252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.29931640625,0.0,71.42106628417969,1895.4371337890625,0.0,287.9265441894531,0.3291987180709839,1.0,0.0,3.0,1.0,0.0
18167160,297.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.9647170901298524,0.1524107158184051,0.1393889188766479,297.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806640625,0.9835899472236632,0.1693022847175598,0.1561563313007354,298.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68133544921875,0.924121081829071,0.2118741869926452,0.096589095890522,297.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810913085937,0.9156066179275512,0.133992850780487,0.127675712108612,297.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.9371050596237184,0.141725555062294,0.643012523651123,286.67755126953125,286.2316589355469,291.23712158203125,290.20703125,294.3059387207031,298.0048828125,286.6693115234375,1.0,0.2485889792442321,1.0,1.0,0.5271841287612915,1.0,-1.37667715549469,0.7629251480102539,0.613752007484436,0.4421336948871612,0.8285354375839233,0.8285354375839233,0.0,20.699352264404297,103.0,15534.1796875,-0.0,199.3301696777344,1.0,283.12921142578125,286.0783996582031,294.1632080078125,295.3779602050781,293.1499938964844,293.1499938964844,283.1499938964844,13498.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492968887090683,1.0,0.0,0.0,1.2583986520767212,1.258403182029724,1.0566468944261945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.234375,0.0,86.61046600341797,1895.4371337890625,0.0,485.8197937011719,0.3479165434837341,1.0,0.0,3.0,1.0,0.0
18167220,297.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.8715085983276367,0.14827561378479,0.1355756670236587,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425048828125,0.9047946333885192,0.1663431376218795,0.1593080908060073,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4365539550781,0.9822676181793212,0.2092783153057098,0.147931233048439,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512939453125,0.8389386534690857,0.133188858628273,0.1270059496164322,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4490661621094,0.8531767725944519,0.1399924457073211,0.6350752115249634,286.43511962890625,286.2061462402344,291.29510498046875,290.2444152832031,293.4354553222656,297.9442138671875,286.3817138671875,1.0,0.2652986645698547,1.0,1.0,0.3953880965709686,1.0,-1.441469430923462,0.9928893446922302,0.4485800564289093,0.6618854403495789,0.807845950126648,0.807845950126648,0.0,26.80536651611328,103.0,17430.40234375,-0.0,236.7401580810547,1.0,283.1400451660156,285.8241882324219,293.9443054199219,295.2955627441406,293.1499938964844,293.1499938964844,283.1499938964844,8147.48876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496978759765625,1.0,0.0,0.0,1.5903557538986206,1.5903605222702026,1.687648421011545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.25146484375,0.0,131.10157775878906,1895.4371337890625,0.0,685.3379516601562,0.4025274217128753,1.0,0.0,3.0,1.0,0.0
18167280,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7673264741897583,0.1453960686922073,0.1329556256532669,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.7983899116516113,0.1639462858438491,0.1573064178228378,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1984558105469,0.857410728931427,0.20424285531044,0.145066350698471,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.7428850531578064,0.1322885006666183,0.1267140060663223,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055358886719,0.7540336847305298,0.138293519616127,0.6298179626464844,286.19805908203125,285.9009094238281,291.3532409667969,290.281494140625,292.4628601074219,297.8628845214844,286.1706237792969,1.0,0.2803094387054443,1.0,1.0,0.2635920643806457,1.0,-1.430448293685913,1.2006486654281616,0.229799598455429,0.8692628741264343,0.8903703093528748,0.8903703093528748,0.0,39.98979187011719,91.0,17234.44140625,-0.0,263.9375915527344,1.0,283.14556884765625,285.70184326171875,293.7353820800781,295.0977783203125,293.1499938964844,293.1499938964844,283.1499938964844,13159.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828104615211487,1.0,0.0,0.0,1.6190946102142334,1.6191004514694214,1.749193501154878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.75146484375,0.0,153.98719787597656,1895.4371337890625,0.0,837.5535278320312,0.4197992980480194,1.0,0.0,3.0,1.0,0.0
18167340,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.7254741787910461,0.1435403972864151,0.1312199532985687,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.7533533573150635,0.162431851029396,0.1558722406625747,297.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8104355335235596,0.2020236551761627,0.1429535746574401,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.7043724656105042,0.1315303444862365,0.1263236403465271,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.714491069316864,0.1368526369333267,0.6246387362480164,285.9735107421875,285.881103515625,291.4114685058594,290.3182373046875,291.7955627441406,297.8010559082031,285.9327087402344,1.0,0.2898410260677337,1.0,1.0,0.1317960321903228,1.0,-1.4174199104309082,1.3472228050231934,0.0701971501111984,1.0178524255752563,0.8228974342346191,0.8228974342346191,0.0,49.7109375,91.0,17906.712890625,-0.0,282.1924743652344,1.0,283.1481628417969,285.52294921875,293.5682983398437,294.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,10347.2646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969014763832092,1.0,0.0,0.0,1.8332397937774656,1.833246111869812,2.242497600946081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.41064453125,0.0,199.0094451904297,1895.4371337890625,0.0,911.6939697265624,0.4608584344387054,1.0,0.0,3.0,1.0,0.0
18167400,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.7021282911300659,0.1423501521348953,0.130106046795845,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226013183594,0.7309985160827637,0.1615161150693893,0.1549933701753616,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82135009765625,0.7843444347381592,0.2013126462697982,0.1421467065811157,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.6814125776290894,0.1309211701154709,0.1259441673755645,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.690477728843689,0.1356654465198516,0.6200082302093506,285.8211669921875,285.59326171875,291.46978759765625,290.3546447753906,291.46539306640625,297.7523498535156,285.81591796875,1.0,0.2966109216213226,1.0,1.0,0.0,1.0,-1.4080405235290527,1.4080358743667605,4.6681484491273295e-06,1.0802984237670898,0.916367530822754,0.916367530822754,0.0,56.60446166992188,79.0,17737.177734375,-0.0,294.8151550292969,1.0,283.1492614746094,285.4617614746094,293.4544372558594,294.78857421875,293.1499938964844,293.1499938964844,283.1499938964844,15103.7705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990720987319946,1.0,0.0,0.0,1.8310811519622805,1.831088304519653,2.237219405287761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.0615234375,0.0,216.25225830078125,1895.4371337890625,0.0,923.646240234375,0.4696242213249206,1.0,0.0,3.0,1.0,0.0
18167460,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.6879425048828125,0.1418083310127258,0.1295141875743866,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.7184955477714539,0.1611733436584472,0.1545915007591247,297.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.7704068422317505,0.2016114443540573,0.1421554535627365,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.6683284044265747,0.1305875480175018,0.1256847828626632,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.67620849609375,0.1348397731781005,0.6163896322250366,285.72760009765625,285.5792541503906,291.5281677246094,290.3907470703125,291.5235290527344,297.7113037109375,285.70416259765625,1.0,0.3010614812374115,1.0,1.0,0.0,1.0,-1.402199387550354,1.4021977186203003,1.6399246760556707e-06,1.075600266456604,0.9306403994560242,0.9306403994560242,0.0,61.25153350830078,79.0,18503.689453125,-0.0,303.3683776855469,1.0,283.14971923828125,285.33258056640625,293.401611328125,294.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,10524.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949863791465759,1.0,0.0,0.0,2.0537052154541016,2.0537126064300537,2.814294646213966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.521484375,0.0,269.427001953125,1895.4371337890625,0.0,901.2681274414062,0.5111045837402344,1.0,0.0,3.0,1.0,0.0
18167520,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.6805717945098877,0.1416430473327636,0.129298985004425,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.7117484211921692,0.1611891835927963,0.1545449942350387,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347961425781,0.7639170289039612,0.2024170905351638,0.1426225453615188,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.6615389585494995,0.1304710805416107,0.1255789548158645,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.6684313416481018,0.1342660337686538,0.6137577295303345,285.6346740722656,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6748046875,285.6241455078125,1.0,0.3036237955093384,1.0,1.0,0.0,1.0,-1.399157166481018,1.3991554975509644,1.6334614656443591e-06,1.0731474161148071,0.9121748208999634,0.9121748208999634,0.0,63.9845085144043,67.0,18743.60546875,-0.0,308.5375671386719,1.0,283.14990234375,285.2494506835937,293.3988342285156,294.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,12040.388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900490880012512,1.0,0.0,0.0,2.148392915725708,2.148401021957397,3.0797878025623504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.32666015625,0.0,310.7424621582031,1895.4371337890625,0.0,874.9015502929688,0.5377625823020935,1.0,0.0,3.0,1.0,0.0
18167580,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.6778743863105774,0.1417959928512573,0.1293385028839111,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.7092820405960083,0.1615081131458282,0.1547500789165496,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7622918486595154,0.2035842686891555,0.1433469951152801,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.6590010523796082,0.1305655986070633,0.1256143450736999,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.6650749444961548,0.1339353024959564,0.6119457483291626,285.5775146484375,285.5511779785156,291.6450500488281,290.46197509765625,291.640380859375,297.6443176269531,285.56915283203125,1.0,0.3046383559703827,1.0,1.0,0.0,1.0,-1.3981858491897583,1.398184299468994,1.6313872492901282e-06,1.0723499059677124,0.8991116285324097,0.8991116285324097,0.0,65.13285064697266,67.0,19040.771484375,-0.0,310.8393859863281,1.0,283.14996337890625,285.1864624023437,293.4235534667969,294.7493896484375,293.1499938964844,293.1499938964844,283.1499938964844,13536.4990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854676365852356,1.0,0.0,0.0,2.246994972229004,2.2470040321350098,3.36897329589192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.35986328125,0.0,357.20526123046875,1895.4371337890625,0.0,851.0848999023438,0.5596553683280945,1.0,0.0,3.0,1.0,0.0
18167640,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.6787137389183044,0.1421844214200973,0.1295748054981231,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.710324227809906,0.1620576828718185,0.1551532298326492,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.7642843127250671,0.2049918621778488,0.1442400068044662,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54180908203125,0.6596704125404358,0.1308342069387436,0.1257784068584442,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.6650561690330505,0.1338067352771759,0.6108787059783936,285.5404663085937,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6185913085937,285.5357360839844,1.0,0.3043948113918304,1.0,1.0,0.0,1.0,-1.398940086364746,1.3989384174346924,1.6329630625477876e-06,1.072933793067932,0.8881005644798279,0.8881005644798279,0.0,64.97505187988281,55.0,19268.33203125,-0.0,310.80010986328125,1.0,283.1499938964844,285.14703369140625,293.464599609375,294.7938537597656,293.1499938964844,293.1499938964844,283.1499938964844,14797.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582422137260437,1.0,0.0,0.0,2.313910484313965,2.313920259475708,3.5726171176975186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.16162109375,0.0,392.1776428222656,1895.4371337890625,0.0,835.5929565429688,0.573513925075531,1.0,0.0,3.0,1.0,0.0
18167700,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52740478515625,0.6824519038200378,0.1427610516548156,0.1299596726894378,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.7141605615615845,0.1627933382987976,0.1557097136974334,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7692646384239197,0.20657978951931,0.1452470123767852,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.6630043983459473,0.1312514543533325,0.1260517686605453,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.6677911877632141,0.1338521391153335,0.6104499101638794,285.52716064453125,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.59674072265625,285.5259094238281,1.0,0.3031216859817505,1.0,1.0,0.0,1.0,-1.4010910987854004,1.401089429855347,1.6374981441913403e-06,1.0746351480484009,0.889156699180603,0.889156699180603,0.0,63.75049591064453,55.0,19439.14453125,-0.0,308.8400573730469,1.0,283.1499938964844,285.1328125,293.5113830566406,294.8460388183594,293.1499938964844,293.1499938964844,283.1499938964844,15323.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809444189071655,1.0,0.0,0.0,2.346935987472534,2.3469460010528564,3.6753257859345467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.7958984375,0.0,409.6925964355469,1895.4371337890625,0.0,828.1727905273438,0.5842698812484741,1.0,0.0,3.0,1.0,0.0
18167760,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.6887786984443665,0.1434824019670486,0.1304633170366287,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.7202437520027161,0.1636744886636734,0.1563899666070938,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.7769747376441956,0.2082995325326919,0.1463389992713928,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.6687808632850647,0.1317899227142334,0.1264195144176483,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.6730233430862427,0.1340410709381103,0.6105764508247375,285.5201110839844,285.5091247558594,291.8203430175781,290.56640625,291.815673828125,297.5780639648437,285.5190734863281,1.0,0.301003485918045,1.0,1.0,0.0,1.0,-1.404415488243103,1.4044139385223389,1.6445341088910936e-06,1.0772753953933716,0.8963019847869873,0.8963019847869873,0.0,61.65779113769531,43.0,19652.78515625,-0.0,305.3189697265625,1.0,283.1499938964844,285.1194763183594,293.560546875,294.9061584472656,293.1499938964844,293.1499938964844,283.1499938964844,15615.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810863971710205,1.0,0.0,0.0,2.388261318206787,2.3882715702056885,3.805897108577483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.6533203125,0.0,430.4859008789063,1895.4371337890625,0.0,828.8829956054688,0.5939518213272095,1.0,0.0,3.0,1.0,0.0
18167820,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.6974855065345764,0.1442965269088745,0.1310460567474365,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.7282877564430237,0.1646542698144912,0.1571569442749023,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.7872857451438904,0.2100968956947326,0.1474824547767639,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.67690509557724,0.132414236664772,0.1268567591905594,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.6806259155273438,0.1343337893486023,0.6111230254173279,285.5151062011719,285.4951171875,291.878662109375,290.6005859375,291.8740234375,297.5617980957031,285.51446533203125,1.0,0.2981884181499481,1.0,1.0,0.0,1.0,-1.4085887670516968,1.408587098121643,1.6534008864255156e-06,1.0805959701538086,0.9074146747589112,0.9074146747589112,0.0,58.87677764892578,43.0,19871.306640625,-0.0,300.5035705566406,1.0,283.1499938964844,285.1082458496094,293.60894775390625,294.9679260253906,293.1499938964844,293.1499938964844,283.1499938964844,15761.5263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826520919799805,1.0,0.0,0.0,2.4282126426696777,2.4282233715057373,3.934294170448993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.65283203125,0.0,450.5565185546875,1895.4371337890625,0.0,836.7532958984375,0.6031283140182495,1.0,0.0,3.0,1.0,0.0
18167880,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7084741592407227,0.1451695263385772,0.1316759884357452,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.738413393497467,0.1656997501850128,0.1579796075820922,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.8001881241798401,0.2119377851486206,0.1486518532037735,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116271972656,0.6874053478240967,0.133098617196083,0.127341091632843,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116271972656,0.6906009316444397,0.1347002238035202,0.6119639277458191,285.511474609375,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54736328125,285.51092529296875,1.0,0.2947920560836792,1.0,1.0,0.0,1.0,-1.4133267402648926,1.4133250713348389,1.663508555793669e-06,1.0843690633773804,0.9226683974266052,0.9226683974266052,0.0,55.553443908691406,31.0,20097.603515625,-0.0,294.5994567871094,1.0,283.1499938964844,285.0978088378906,293.6545715332031,295.0285339355469,293.1499938964844,293.1499938964844,283.1499938964844,15784.3251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852711796760559,1.0,0.0,0.0,2.468954563140869,2.468965530395508,4.067425152243233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.56982421875,0.0,471.0343627929688,1895.4371337890625,0.0,850.077392578125,0.6153174638748169,1.0,0.0,3.0,1.0,0.0
18167940,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.7210572957992554,0.1460714042186737,0.1323303133249282,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010681152344,0.7511221170425415,0.1667819619178772,0.1588346511125564,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.8154112696647644,0.2137914150953292,0.1498292386531829,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7004051804542542,0.1338197141885757,0.127854973077774,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.7030549645423889,0.1351131945848465,0.6129981279373169,285.5008239746094,285.4671936035156,291.9949951171875,290.6679992675781,291.99041748046875,297.53436279296875,285.4989318847656,1.0,0.2909007370471954,1.0,1.0,0.0,1.0,-1.418410301208496,1.4184086322784424,1.6744006643421017e-06,1.0884196758270264,0.9358091950416564,0.9358091950416564,0.0,51.799747467041016,31.0,20374.388671875,-0.0,287.76336669921875,1.0,283.1499938964844,285.07684326171875,293.69805908203125,295.0902709960937,293.1499938964844,293.1499938964844,283.1499938964844,16115.24609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887882113456726,1.0,0.0,0.0,2.531717300415039,2.531728506088257,4.276847391793126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.24462890625,0.0,505.3771362304688,1895.4371337890625,0.0,868.2852172851562,0.6273126006126404,1.0,0.0,3.0,1.0,0.0
18168000,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.735443115234375,0.1469794958829879,0.1329854279756546,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.7671384215354919,0.1678782254457473,0.1596984565258026,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8325737118721008,0.2156355530023574,0.1509958207607269,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.7157689929008484,0.1345587074756622,0.1283798515796661,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.7177099585533142,0.1355502754449844,0.614120364189148,285.4922790527344,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5223999023437,285.4911499023437,1.0,0.2865845263004303,1.0,1.0,0.0,1.0,-1.423611402511597,1.423609733581543,1.6855940430104963e-06,1.0925649404525757,0.9513807892799376,0.9513807892799376,0.0,47.71157455444336,25.0,20615.708984375,-0.0,280.1147766113281,1.0,283.1499938964844,285.0617370605469,293.7375183105469,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,16302.5546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927607417106628,1.0,0.0,0.0,2.58118200302124,2.581193685531616,4.445602144187433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.326171875,0.0,533.20849609375,1895.4371337890625,0.0,889.2918090820312,0.6417036056518555,1.0,0.0,3.0,1.0,0.0
18168060,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795837402344,0.7509393095970154,0.1478844285011291,0.1336558610200882,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.7846951484680176,0.1689775139093399,0.1605847030878067,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.8509384393692017,0.2174619287252426,0.1521641165018081,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.7306032776832581,0.1353059858083725,0.128931239247322,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.731997549533844,0.1359991729259491,0.6153901219367981,285.4791259765625,285.4393920898437,292.1108093261719,290.73419189453125,292.1062927246094,297.5112609863281,285.4769287109375,1.0,0.2827939987182617,1.0,1.0,0.0,1.0,-1.4290684461593628,1.429066777229309,1.6973873471215484e-06,1.09691059589386,0.965213418006897,0.965213418006897,0.0,43.953311920166016,25.0,20902.1953125,-0.0,273.3178405761719,1.0,283.1499938964844,285.0381774902344,293.774658203125,295.2022399902344,293.1499938964844,293.1499938964844,283.1499938964844,16755.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970273613929749,1.0,0.0,0.0,2.6508731842041016,2.650885343551636,4.6889027771612746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.9912109375,0.0,575.1860961914062,1895.4371337890625,0.0,912.383056640625,0.6554309725761414,1.0,0.0,3.0,1.0,0.0
18168120,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.7687422633171082,0.1487793624401092,0.1343248784542083,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.804266095161438,0.1700668334960937,0.1614730805158615,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.8719505667686462,0.2192581743001938,0.1533190459012985,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.7468690872192383,0.1360500603914261,0.1294907629489898,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.7478190660476685,0.1364461630582809,0.616709291934967,285.46905517578125,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.500732421875,285.4677124023437,1.0,0.2791166603565216,1.0,1.0,0.0,1.0,-1.434579849243164,1.4345781803131104,1.7093551605285029e-06,1.101301908493042,0.9814602732658386,0.9814602732658386,0.0,40.376461029052734,25.0,21151.5078125,-0.0,266.9312438964844,1.0,283.1499938964844,285.02130126953125,293.8086853027344,295.2528076171875,293.1499938964844,293.1499938964844,283.1499938964844,17044.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013017296791077,1.0,0.0,0.0,2.705692768096924,2.705705642700196,4.884839768237725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.24609375,0.0,609.336181640625,1895.4371337890625,0.0,936.0728149414062,0.6711604595184326,1.0,0.0,3.0,1.0,0.0
18168180,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.7862344980239868,0.1496654450893402,0.1350135058164596,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.8218744397163391,0.171142041683197,0.1623789668083191,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.892586886882782,0.2210224717855453,0.1544742435216903,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.7629495859146118,0.1367868334054947,0.1300739347934723,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.763411819934845,0.1368857026100158,0.6181432604789734,285.4554443359375,285.4117736816406,292.2259216308594,290.7991943359375,292.2214660644531,297.49072265625,285.4532775878906,1.0,0.276434987783432,1.0,1.0,0.0,1.0,-1.4403021335601809,1.4403003454208374,1.7218349057657178e-06,1.105857014656067,0.9963092803955078,0.9963092803955078,0.0,37.49592971801758,25.0,21441.015625,-0.0,262.28729248046875,1.0,283.1499938964844,284.9972839355469,293.841552734375,295.3039245605469,293.1499938964844,293.1499938964844,283.1499938964844,17581.15625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055682897567749,1.0,0.0,0.0,2.779284954071045,2.7792983055114746,5.154179234523326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.13232421875,0.0,658.12255859375,1895.4371337890625,0.0,960.2472534179688,0.685871958732605,1.0,0.0,3.0,1.0,0.0
18168240,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459533691406,0.8033273816108704,0.1505363434553146,0.1357076615095138,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.8382011651992798,0.1721953302621841,0.1632855087518692,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.913279116153717,0.222747266292572,0.1556169390678405,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460144042969,0.7790557742118835,0.1375090926885604,0.1306647658348083,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460144042969,0.7789670825004578,0.1373093277215957,0.6196101903915405,285.4457092285156,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4810791015625,285.4447021484375,1.0,0.2742699384689331,1.0,1.0,0.0,1.0,-1.4460657835006714,1.446063995361328,1.734467332425993e-06,1.1104471683502195,1.0,1.0,0.0,35.10553741455078,25.0,21685.087890625,-0.0,258.8267822265625,1.0,283.1499938964844,284.98114013671875,293.8725891113281,295.3506774902344,293.1499938964844,293.1499938964844,283.1499938964844,18101.6171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609666645526886,1.0,0.0,0.0,2.8338048458099365,2.8338186740875244,5.358376142794441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.201171875,0.0,696.5947875976562,1895.4371337890625,0.0,983.9487915039062,0.7016840577125549,1.0,0.0,3.0,1.0,0.0
18168300,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.8192712664604187,0.1513974070549011,0.1364057660102844,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.8545345067977905,0.1732289642095565,0.1641879975795745,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.9354921579360962,0.2244377434253692,0.1567458659410476,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.795071005821228,0.1382182091474533,0.1312579214572906,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.7943906784057617,0.1377177387475967,0.6210803389549255,285.4358215332031,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.47186279296875,285.4345397949219,1.0,0.2725515067577362,1.0,1.0,0.0,1.0,-1.4518194198608398,1.4518176317214966,1.7471371620558784e-06,1.1150285005569458,1.0,1.0,0.0,33.08435821533203,25.0,21954.728515625,-0.0,256.2438659667969,1.0,283.1499938964844,284.962158203125,293.90301513671875,295.3976745605469,293.1499938964844,293.1499938964844,283.1499938964844,18947.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135988831520081,1.0,0.0,0.0,2.899376153945923,2.899390697479248,5.609219897451112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.380859375,0.0,746.0712890625,1895.4371337890625,0.0,1007.12451171875,0.7149155735969543,1.0,0.0,3.0,1.0,0.0
18168360,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.833993673324585,0.1522493809461593,0.137105792760849,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311828613281,0.870962381362915,0.1742424666881561,0.1650829166173935,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43115234375,0.9564019441604614,0.2260942161083221,0.1578588187694549,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.8105131387710571,0.1389136165380478,0.1318498700857162,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.8092710375785828,0.1381098330020904,0.6225340962409973,285.43115234375,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4629821777344,285.430908203125,1.0,0.2712120413780212,1.0,1.0,0.0,1.0,-1.4575260877609253,1.457524299621582,1.7597621990717016e-06,1.119571566581726,1.0,1.0,0.0,31.37662696838379,25.0,22184.0859375,-0.0,254.395751953125,1.0,283.1499938964844,284.9515075683594,293.93218994140625,295.4411926269531,293.1499938964844,293.1499938964844,283.1499938964844,19555.138671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61725914478302,1.0,0.0,0.0,2.94546890258789,2.945483922958374,5.78898209369072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.5283203125,0.0,782.2219848632812,1895.4371337890625,0.0,1029.07470703125,0.7289653420448303,1.0,0.0,3.0,1.0,0.0
18168420,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8484665155410767,0.1530956327915191,0.1378104537725448,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.8872957229614258,0.1752382665872573,0.1659715175628662,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.974625289440155,0.2277202755212783,0.1589583307504654,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.8244596123695374,0.1395971775054931,0.1324410140514373,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.8227102756500244,0.1384873539209365,0.6239722371101379,285.4251403808594,285.3572082519531,292.4532470703125,290.9256896972656,292.4489440917969,297.4544677734375,285.4244079589844,1.0,0.2701910734176636,1.0,1.0,0.0,1.0,-1.4631948471069336,1.4631930589675903,1.7723613154885245e-06,1.1240835189819336,1.0,1.0,0.0,29.92962646484375,25.0,22442.55859375,-0.0,253.1641845703125,1.0,283.1499938964844,284.9364624023437,293.96160888671875,295.4861755371094,293.1499938964844,293.1499938964844,283.1499938964844,20359.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207555532455444,1.0,0.0,0.0,3.005415916442871,3.0054314136505127,6.027018457643862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1357421875,0.0,830.9608154296875,1895.4371337890625,0.0,1050.3765869140625,0.7408382296562195,1.0,0.0,3.0,1.0,0.0
18168480,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8628292679786682,0.1539340317249298,0.1385159939527511,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.9031655192375184,0.1762144565582275,0.166850134730339,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.9897691011428832,0.229313388466835,0.1600408554077148,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8375980257987976,0.1402673572301864,0.1330281645059585,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8352435231208801,0.1388484686613083,0.625378429889679,285.42333984375,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4462585449219,285.4234924316406,1.0,0.2694416642189026,1.0,1.0,0.0,1.0,-1.4687892198562622,1.468787431716919,1.784851747288485e-06,1.1285353899002075,1.0,1.0,0.0,28.70804977416992,25.0,22662.875,-0.0,252.4531707763672,1.0,283.1499938964844,284.9288024902344,293.9903869628906,295.52850341796875,293.1499938964844,293.1499938964844,283.1499938964844,20921.998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240301728248596,1.0,0.0,0.0,3.046670913696289,3.046687126159668,6.19361856024625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.92041015625,0.0,865.65234375,1895.4371337890625,0.0,1070.6201171875,0.7537205815315247,1.0,0.0,3.0,1.0,0.0
18168540,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.8719413876533508,0.1547610610723495,0.1392398029565811,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.9135777950286864,0.1771674752235412,0.1677364856004715,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.9961919188499452,0.2309852838516235,0.1598775684833526,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195251464844,0.845775306224823,0.1409201472997665,0.1336284279823303,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195556640625,0.842776894569397,0.1391893923282623,0.6268334984779358,285.4193115234375,285.33038330078125,292.5650939941406,290.9872741699219,292.5608825683594,297.43853759765625,285.4181213378906,1.0,0.268811970949173,1.0,1.0,0.0,1.0,-1.4701578617095947,1.4701560735702517,1.7881969824884436e-06,1.129895806312561,1.0,1.0,0.0,28.04309463500977,25.0,22878.029296875,-0.0,251.84683227539065,1.0,283.1499938964844,284.9150390625,294.0196838378906,295.572509765625,293.1499938964844,293.1499938964844,283.1499938964844,21693.24609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271979808807373,1.0,0.0,0.0,3.102317571640014,3.102334260940552,6.421934131140006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.2060546875,0.0,913.956787109375,1895.4371337890625,0.0,1090.4688720703125,0.7645519375801086,1.0,0.0,3.0,1.0,0.0
18168600,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4094543457031,0.8760361671447754,0.155558168888092,0.1399570256471634,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.9184941053390504,0.1781200915575027,0.1686317026615142,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.9851570129394532,0.233907088637352,0.151936337351799,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.8493410348892212,0.1415411829948425,0.1342177391052246,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.84568852186203,0.1394817531108856,0.6281607747077942,285.4090576171875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.43707275390625,285.4079284667969,1.0,0.2681427896022796,1.0,1.0,0.0,1.0,-1.467702031135559,1.4677002429962158,1.7824868336902e-06,1.1277350187301636,1.0,1.0,0.0,27.770000457763672,25.0,22985.55078125,-0.0,249.65489196777344,1.0,283.1499938964844,284.9005432128906,294.04705810546875,295.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,22222.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300153136253357,1.0,0.0,0.0,3.1399292945861816,3.139946222305298,6.578593456652015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.21435546875,0.0,947.603271484375,1895.4371337890625,0.0,1108.3377685546875,0.7765542268753052,1.0,0.0,3.0,1.0,0.0
