time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168660,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.88228839635849,0.1563457250595092,0.1406548917293548,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.9259907007217408,0.17900450527668,0.1694776117801666,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.9829013347625732,0.2368558943271637,0.1483365148305893,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.8549070954322815,0.1421519368886947,0.1347869336605072,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.8506180047988892,0.1398135274648666,0.6295279860496521,285.401611328125,285.3038635253906,292.675537109375,291.0477905273437,292.67138671875,297.4365539550781,285.4005126953125,1.0,0.2676140964031219,1.0,1.0,0.0,1.0,-1.467558979988098,1.4675571918487549,1.7821708979681716e-06,1.1276249885559082,1.0,1.0,0.0,27.36882972717285,25.0,23164.740234375,-0.0,248.5933532714844,1.0,283.1499938964844,284.8860778808594,294.0733947753906,295.6461181640625,293.1499938964844,293.1499938964844,283.1499938964844,22969.328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632373034954071,1.0,0.0,0.0,3.1922590732574463,3.1922764778137207,6.799696734560712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.47265625,0.0,995.775390625,1895.4371337890625,0.0,1123.44677734375,0.7865800857543945,1.0,0.0,3.0,1.0,0.0
18168720,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.8883655071258545,0.157125785946846,0.1413440853357315,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.9332224130630492,0.1798738092184066,0.1702919155359268,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.980587899684906,0.2400284111499786,0.144927516579628,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.8603335022926331,0.1427485048770904,0.135342851281166,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.8554379940032959,0.1401409357786178,0.6309332847595215,285.3972473144531,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.43719482421875,285.3968811035156,1.0,0.2671713829040527,1.0,1.0,0.0,1.0,-1.467625617980957,1.4676238298416138,1.7823168718678062e-06,1.1276750564575195,1.0,1.0,0.0,27.00189781188965,28.0,23306.837890625,-0.0,247.7045745849609,1.0,283.1499938964844,284.8773193359375,294.0997009277344,295.6810607910156,293.1499938964844,293.1499938964844,283.1499938964844,23472.197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343961954116821,1.0,0.0,0.0,3.2270140647888184,3.227031946182251,6.948563395781093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.75634765625,0.0,1028.65478515625,1895.4371337890625,0.0,1136.5233154296875,0.7978940010070801,1.0,0.0,3.0,1.0,0.0
18168780,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.892482340335846,0.1579033285379409,0.142035886645317,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917541503906,0.9380434155464172,0.18073171377182,0.1711001843214035,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.9792065024375916,0.2432480454444885,0.1430083066225052,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.8639465570449829,0.1433352828025818,0.1358944624662399,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.8584836721420288,0.1404667645692825,0.6323618292808533,285.39166259765625,285.2777404785156,292.78436279296875,291.1073303222656,292.7802734375,297.43829345703125,285.3911437988281,1.0,0.2672986090183258,1.0,1.0,0.0,1.0,-1.4694970846176147,1.4694952964782717,1.7864724668470444e-06,1.129133701324463,1.0,1.0,0.0,26.83171272277832,28.0,23494.697265625,-0.0,248.0560913085937,1.0,283.1499938964844,284.8648376464844,294.127197265625,295.7187805175781,293.1499938964844,293.1499938964844,283.1499938964844,24201.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362627744674683,1.0,0.0,0.0,3.276762008666992,3.276780605316162,7.164454700614442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.26904296875,0.0,1076.9656982421875,1895.4371337890625,0.0,1148.67822265625,0.8072928190231323,1.0,0.0,3.0,1.0,0.0
18168840,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.894953727722168,0.1586784124374389,0.1427288949489593,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.9408709406852722,0.1815774291753769,0.1719012856483459,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.97868150472641,0.2462873309850692,0.1422994583845138,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.8660189509391785,0.1439125686883926,0.1364412158727646,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.8600233197212219,0.140786275267601,0.6337940692901611,285.3913269042969,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4385681152344,285.3917541503906,1.0,0.2677745521068573,1.0,1.0,0.0,1.0,-1.4728142023086548,1.4728124141693115,1.793892920431972e-06,1.131757140159607,1.0,1.0,0.0,26.817153930664062,31.0,23669.970703125,-0.0,249.39996337890625,1.0,283.1499938964844,284.8599548339844,294.1552734375,295.75640869140625,293.1499938964844,293.1499938964844,283.1499938964844,24684.41796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380444169044495,1.0,0.0,0.0,3.3092944622039795,3.309313535690308,7.30742158339126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.708984375,0.0,1109.3624267578125,1895.4371337890625,0.0,1160.3599853515625,0.818070113658905,1.0,0.0,3.0,1.0,0.0
18168900,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.8960272669792175,0.159454196691513,0.1434265524148941,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.942030131816864,0.1824129670858383,0.1726971417665481,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.9789111018180848,0.2490666806697845,0.1426079869270324,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.8667684197425842,0.1444828361272812,0.1369852721691131,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.860264778137207,0.1410959959030151,0.6352144479751587,285.3902282714844,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4374694824219,285.390380859375,1.0,0.2685725092887878,1.0,1.0,0.0,1.0,-1.4773346185684204,1.4773328304290771,1.8040440181721351e-06,1.135338306427002,1.0,1.0,0.0,26.93158912658692,31.0,23887.486328125,-0.0,251.5775146484375,1.0,283.1499938964844,284.8513488769531,294.18487548828125,295.7979431152344,293.1499938964844,293.1499938964844,283.1499938964844,25401.294921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399471163749695,1.0,0.0,0.0,3.357004404067993,3.3570237159729004,7.51964137180039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.49072265625,0.0,1158.038330078125,1895.4371337890625,0.0,1172.9219970703125,0.8269730806350708,1.0,0.0,3.0,1.0,0.0
18168960,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.8957818150520325,0.1602289229631424,0.1441264897584915,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.9416319131851196,0.1832367032766342,0.1734854727983474,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.9798347353935242,0.2515362203121185,0.1438707411289215,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8662683367729187,0.145045518875122,0.1375255286693573,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8592740893363953,0.1413899362087249,0.6365920901298523,285.3934326171875,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.434814453125,285.3944091796875,1.0,0.2696650624275207,1.0,1.0,0.0,1.0,-1.4829386472702026,1.4829368591308594,1.8166840618505367e-06,1.1397817134857178,1.0,1.0,0.0,27.1670150756836,34.0,24088.783203125,-0.0,254.5299072265625,1.0,283.1499938964844,284.8494873046875,294.2146911621094,295.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,25868.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419715881347656,1.0,0.0,0.0,3.387768030166626,3.3877878189086914,7.658093181817094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.86962890625,0.0,1190.16796875,1895.4371337890625,0.0,1186.3839111328125,0.8373231291770935,1.0,0.0,3.0,1.0,0.0
18169020,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.8943575024604797,0.1610039919614792,0.1448308527469635,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.9398338198661804,0.1840498000383377,0.1742679178714752,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.9813334941864014,0.2536759674549103,0.145997479557991,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8646539449691772,0.1456021070480346,0.1380638033151626,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8571811318397522,0.1416657567024231,0.6379154324531555,285.3954772949219,285.2268371582031,292.9964904785156,291.2236022949219,292.9925842285156,297.43048095703125,285.3961181640625,1.0,0.2710238397121429,1.0,1.0,0.0,1.0,-1.4895106554031372,1.489508867263794,1.8315829493076308e-06,1.1449947357177734,1.0,1.0,0.0,27.51445770263672,34.0,24329.611328125,-0.0,258.19921875,1.0,283.1499938964844,284.8436889648437,294.24530029296875,295.8836669921875,293.1499938964844,293.1499938964844,283.1499938964844,26577.361328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442285776138306,1.0,0.0,0.0,3.4338388442993164,3.43385910987854,7.867796512073255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.29541015625,0.0,1239.3873291015625,1895.4371337890625,0.0,1201.5087890625,0.8458265066146851,1.0,0.0,3.0,1.0,0.0
18169080,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.8918599486351013,0.1617771685123443,0.1455365717411041,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013061523437,0.9367425441741944,0.1848504394292831,0.1750419288873672,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.9832808971405028,0.2554693520069122,0.1489208787679672,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.8620365262031555,0.1461515128612518,0.1385985165834427,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.8540943264961243,0.1419192105531692,0.6391606330871582,285.40142822265625,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42449951171875,285.4028015136719,1.0,0.2726244628429413,1.0,1.0,0.0,1.0,-1.4969325065612793,1.4969305992126465,1.8485046666683047e-06,1.1508830785751345,1.0,1.0,0.0,27.96884536743164,37.0,24552.75,-0.0,262.5368347167969,1.0,283.1499938964844,284.8442077636719,294.2754821777344,295.92706298828125,293.1499938964844,293.1499938964844,283.1499938964844,27033.60546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466488242149353,1.0,0.0,0.0,3.4631872177124023,3.463207960128784,8.002860454325855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.09765625,0.0,1271.438232421875,1895.4371337890625,0.0,1217.8626708984375,0.855834424495697,1.0,0.0,3.0,1.0,0.0
18169140,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8884385824203491,0.1625495851039886,0.1462457031011581,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.9325103163719176,0.1856396496295929,0.1758091300725937,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.9855242371559144,0.2569137215614319,0.1525511145591735,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.858567476272583,0.1466948390007019,0.1391312330961227,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8501635193824768,0.1421494781970977,0.6403237581253052,285.4058837890625,285.2021484375,293.0993957519531,291.2804870605469,293.0956115722656,297.4169921875,285.40692138671875,1.0,0.2744430899620056,1.0,1.0,0.0,1.0,-1.5050982236862185,1.5050963163375854,1.8672391206564496e-06,1.1573615074157717,1.0,1.0,0.0,28.52424049377441,37.0,24812.587890625,-0.0,267.4971923828125,1.0,283.1499938964844,284.840576171875,294.305908203125,295.97283935546875,293.1499938964844,293.1499938964844,283.1499938964844,27736.283203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649293065071106,1.0,0.0,0.0,3.5079073905944824,3.5079286098480225,8.210876671910228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.6669921875,0.0,1321.3314208984375,1895.4371337890625,0.0,1235.8880615234375,0.8640078902244568,1.0,0.0,3.0,1.0,0.0
18169200,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.8842120170593262,0.1633189022541046,0.1469548642635345,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.9272702932357788,0.1864156723022461,0.1765668988227844,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.987920582294464,0.2580091655254364,0.1568107306957245,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.8543729186058044,0.1472308337688446,0.1396600604057312,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.8455138206481934,0.1423542201519012,0.6413892507553101,285.41387939453125,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4080505371094,285.41558837890625,1.0,0.2764563858509063,1.0,1.0,0.0,1.0,-1.5138864517211914,1.5138845443725586,1.8875383602789952e-06,1.1643335819244385,1.0,1.0,0.0,29.17703056335449,40.0,25052.939453125,-0.0,273.03326416015625,1.0,283.1499938964844,284.8428649902344,294.33551025390625,296.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,28183.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520608067512512,1.0,0.0,0.0,3.5360770225524902,3.5360984802246094,8.343278636857576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.44384765625,0.0,1353.4200439453125,1895.4371337890625,0.0,1254.9296875,0.8737305998802185,1.0,0.0,3.0,1.0,0.0
18169260,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.8793300986289978,0.1640862226486206,0.147666186094284,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.9212179780006408,0.1871795654296875,0.1773170530796051,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.9903265833854676,0.2587636411190033,0.1616025418043136,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.8496006727218628,0.1477603912353515,0.1401864737272262,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.8402888774871826,0.1425340920686721,0.6423609852790833,285.4201354980469,285.17791748046875,293.20037841796875,291.3367614746094,293.1966857910156,297.3978576660156,285.42144775390625,1.0,0.2786422371864319,1.0,1.0,0.0,1.0,-1.5231916904449463,1.5231897830963137,1.909185584736406e-06,1.1717146635055542,1.0,1.0,0.0,29.922786712646484,40.0,25327.404296875,-0.0,279.1015014648437,1.0,283.1499938964844,284.8408508300781,294.3651733398437,296.06304931640625,293.1499938964844,293.1499938964844,283.1499938964844,28882.544921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549822092056274,1.0,0.0,0.0,3.5796594619750977,3.579681396484375,8.550208576707519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.81298828125,0.0,1404.0823974609375,1895.4371337890625,0.0,1275.219970703125,0.8816255927085876,1.0,0.0,3.0,1.0,0.0
18169320,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.8739063739776611,0.1648494601249694,0.1483764201402664,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.914557695388794,0.1879298985004425,0.1780571490526199,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.992622971534729,0.2591858208179474,0.1668412089347839,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.8443619608879089,0.1482822895050048,0.1407085657119751,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.8345901370048523,0.1426881849765777,0.6432302594184875,285.4297180175781,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3866271972656,285.4316101074219,1.0,0.2809788286685943,1.0,1.0,0.0,1.0,-1.5328919887542725,1.53288996219635,1.931920223796624e-06,1.1794077157974243,1.0,1.0,0.0,30.75918960571289,28.0,25581.15234375,-0.0,285.6545104980469,1.0,283.1499938964844,284.8445129394531,294.39410400390625,296.1073608398437,293.1499938964844,293.1499938964844,283.1499938964844,29322.681640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579418778419495,1.0,0.0,0.0,3.6068310737609854,3.606853485107422,8.680503356117697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.3466796875,0.0,1436.2994384765625,1895.4371337890625,0.0,1295.973388671875,0.8911066651344299,1.0,0.0,3.0,1.0,0.0
18169380,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8755500912666321,0.1656001359224319,0.1490559726953506,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.9162676334381104,0.1886578649282455,0.1787554919719696,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.9925316572189332,0.2596783339977264,0.1666169762611389,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8455546498298645,0.1487876772880554,0.1411940902471542,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8350982069969177,0.1428104490041732,0.6438483595848083,285.4342041015625,285.1535949707031,293.3016662597656,291.39324951171875,293.2979736328125,297.3757629394531,285.4342956542969,1.0,0.2810084819793701,1.0,1.0,0.0,1.0,-1.535612940788269,1.535610914230347,1.938469722517766e-06,1.1816951036453247,1.0,1.0,0.0,30.78553009033203,28.0,25786.533203125,-0.0,286.9601745605469,1.0,283.1499938964844,284.8394775390625,294.4230041503906,296.1519470214844,293.1499938964844,293.1499938964844,283.1499938964844,30019.458984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66095370054245,1.0,0.0,0.0,3.649433135986328,3.649456024169922,8.886773343874665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.72412109375,0.0,1487.79736328125,1895.4371337890625,0.0,1317.293701171875,0.8987611532211304,1.0,0.0,3.0,1.0,0.0
18169440,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8824954032897949,0.1663326621055603,0.1497009992599487,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.9242994785308838,0.189359650015831,0.1794093549251556,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.9906595349311828,0.2610083818435669,0.1623158007860183,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8515737652778625,0.1492745578289032,0.1416417062282562,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8402346968650818,0.1429129689931869,0.6442463994026184,285.4339904785156,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3693542480469,285.4337463378906,1.0,0.2798011302947998,1.0,1.0,0.0,1.0,-1.5330287218093872,1.5330266952514648,1.932444092744845e-06,1.1797020435333252,1.0,1.0,0.0,30.200708389282227,31.0,25889.716796875,-0.0,284.2566223144531,1.0,283.1499938964844,284.8342590332031,294.4491271972656,296.18853759765625,293.1499938964844,293.1499938964844,283.1499938964844,30453.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636253595352173,1.0,0.0,0.0,3.675740957260132,3.675764322280884,9.015360546982264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.76416015625,0.0,1520.2056884765625,1895.4371337890625,0.0,1336.373779296875,0.9080329537391664,1.0,0.0,3.0,1.0,0.0
18169500,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.8860085606575012,0.167056918144226,0.1503469944000244,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.9282425045967102,0.1900457441806793,0.1800566762685775,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.9898721575737,0.2630002200603485,0.1606499552726745,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.8544746041297913,0.1497532725334167,0.1420899182558059,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.8423580527305603,0.1430202275514602,0.6446760296821594,285.4298400878906,285.129150390625,293.40350341796875,291.4499816894531,293.3997802734375,297.3670959472656,285.4298095703125,1.0,0.2798946797847748,1.0,1.0,0.0,1.0,-1.5336281061172483,1.5336261987686155,1.933762860062416e-06,1.180092692375183,1.0,1.0,0.0,30.00773429870605,31.0,26044.388671875,-0.0,284.0262756347656,1.0,283.1499938964844,284.82501220703125,294.4734802246094,296.2222900390625,293.1499938964844,293.1499938964844,283.1499938964844,31149.380859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665776789188385,1.0,0.0,0.0,3.717480421066284,3.7175042629241934,9.22126844216109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.90673828125,0.0,1572.58349609375,1895.4371337890625,0.0,1351.8511962890625,0.9154754281044006,1.0,0.0,3.0,1.0,0.0
18169560,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.8874949812889099,0.1677768677473068,0.1509934067726135,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.9297476410865784,0.1907188594341278,0.1806972324848175,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9898054003715516,0.2649890780448913,0.1605118960142135,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.8555203676223755,0.1502244025468826,0.1425377279520034,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.8427218198776245,0.1431321799755096,0.6451637148857117,285.4321594238281,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.36529541015625,285.43292236328125,1.0,0.2803120613098144,1.0,1.0,0.0,1.0,-1.5361292362213137,1.5361272096633911,1.939639560077921e-06,1.182060956954956,1.0,1.0,0.0,30.03839111328125,34.0,26204.2578125,-0.0,285.242919921875,1.0,283.1499938964844,284.8232727050781,294.497802734375,296.2552795410156,293.1499938964844,293.1499938964844,283.1499938964844,31578.98046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675010919570923,1.0,0.0,0.0,3.743027687072754,3.743051767349243,9.348444223178376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.16748046875,0.0,1605.228271484375,1895.4371337890625,0.0,1364.328125,0.9245628118515016,1.0,0.0,3.0,1.0,0.0
18169620,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.8877654075622559,0.1684974879026413,0.1516435593366623,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.9297853112220764,0.1913831084966659,0.1813327819108963,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.9901775121688844,0.266837328672409,0.1612868756055832,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8554432392120361,0.1506905555725097,0.1429846286773681,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8420301079750061,0.1432453244924545,0.6456885933876038,285.43359375,285.1046142578125,293.5057983398437,291.50689697265625,293.5020751953125,297.3630065917969,285.43414306640625,1.0,0.2810384035110473,1.0,1.0,0.0,1.0,-1.5397685766220093,1.5397666692733765,1.948220187841798e-06,1.1849327087402344,1.0,1.0,0.0,30.201208114624023,34.0,26405.091796875,-0.0,287.329345703125,1.0,283.1499938964844,284.8180236816406,294.5241394042969,296.29229736328125,293.1499938964844,293.1499938964844,283.1499938964844,32274.005859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691021919250488,1.0,0.0,0.0,3.783993721008301,3.7840185165405273,9.554195230521143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.8525390625,0.0,1658.513427734375,1895.4371337890625,0.0,1375.9703369140625,0.931814968585968,1.0,0.0,3.0,1.0,0.0
18169680,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.886913001537323,0.1692186295986175,0.1522968858480453,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.928469717502594,0.1920387148857116,0.1819631308317184,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.9909287095069884,0.268460601568222,0.1629027128219604,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.8543312549591064,0.1511520445346832,0.1434302628040313,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.840362012386322,0.1433538198471069,0.6462214589118958,285.4388427734375,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3598022460937,285.4400634765625,1.0,0.2820455729961395,1.0,1.0,0.0,1.0,-1.544423222541809,1.5444213151931765,1.9592348508012947e-06,1.1886100769042969,1.0,1.0,0.0,30.487417221069336,37.0,26594.6484375,-0.0,290.2158508300781,1.0,283.1499938964844,284.818603515625,294.5516357421875,296.330078125,293.1499938964844,293.1499938964844,283.1499938964844,32699.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706731915473938,1.0,0.0,0.0,3.8088536262512207,3.8088786602020255,9.680145467427792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.6572265625,0.0,1691.4168701171875,1895.4371337890625,0.0,1387.4466552734375,0.9407356977462769,1.0,0.0,3.0,1.0,0.0
18169740,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.885064423084259,0.1699417829513549,0.1529563665390014,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.9259490966796876,0.1926874071359634,0.1825910210609436,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.9919705390930176,0.2698149681091308,0.1652709394693374,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.8523061871528625,0.1516104042530059,0.1438768804073333,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.8378272652626038,0.143454223871231,0.6467478275299072,285.4428405761719,285.0799865722656,293.6083984375,291.5638122558594,293.6047058105469,297.35552978515625,285.4437866210937,1.0,0.2833066284656524,1.0,1.0,0.0,1.0,-1.5499790906906128,1.54997718334198,1.9724370758922305e-06,1.1930018663406372,1.0,1.0,0.0,30.88852882385254,37.0,26821.759765625,-0.0,293.8390808105469,1.0,283.1499938964844,284.8154296875,294.58074951171875,296.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,33394.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723902821540833,1.0,0.0,0.0,3.8491172790527344,3.849142789840698,9.885885674520978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.6083984375,0.0,1745.626220703125,1895.4371337890625,0.0,1400.0494384765625,0.9478147029876708,1.0,0.0,3.0,1.0,0.0
18169800,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.8823119401931763,0.1706651896238327,0.1536190658807754,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.9223401546478271,0.1933282762765884,0.1832146048545837,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9932108521461488,0.270872563123703,0.1683209985494613,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.8494640588760376,0.1520649343729019,0.1443231105804443,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8345093727111816,0.1435420215129852,0.6472412943840027,285.45037841796875,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3500671386719,285.451904296875,1.0,0.2847974300384521,1.0,1.0,0.0,1.0,-1.5563125610351562,1.556310534477234,1.987557652682881e-06,1.1980096101760864,1.0,1.0,0.0,31.39984130859375,40.0,27035.142578125,-0.0,298.14178466796875,1.0,283.1499938964844,284.8178100585937,294.6101989746094,296.4135131835937,293.1499938964844,293.1499938964844,283.04998779296875,33815.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742392182350159,1.0,0.0,0.0,3.8733084201812735,3.8733341693878174,1.0010537607740844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.0712890625,0.0,1778.74658203125,1895.4371337890625,0.0,1413.6888427734375,0.9555733799934388,1.0,0.0,3.0,1.0,0.0
18169860,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.8787384629249573,0.1713441312313079,0.1542753130197525,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.917770504951477,0.1939275860786438,0.1838266253471374,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9945510029792786,0.2715799510478973,0.171978548169136,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.8458957672119141,0.1524888277053833,0.1447631567716598,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.8304829597473145,0.1435892581939697,0.6476627588272095,285.41131591796875,285.0640869140625,293.711181640625,291.6206359863281,293.70751953125,297.3432312011719,285.4049072265625,1.0,0.2864886224269867,1.0,1.0,0.0,1.0,-1.5632599592208862,1.563257932662964,2.004231873797835e-06,1.2035046815872192,1.0,1.0,0.0,32.01710510253906,40.0,27554.056640625,-0.0,303.0489501953125,1.0,283.06475830078125,284.75665283203125,294.6632385253906,296.5204162597656,293.1499938964844,293.1499938964844,283.04998779296875,34388.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797634959220886,1.0,0.0,0.0,3.905993223190308,3.906019687652588,1.0180199296883077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.5166015625,0.0,1824.15771484375,1895.4371337890625,0.0,1454.8570556640625,0.961680233478546,1.0,0.0,3.0,1.0,0.0
18169920,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8741313219070435,0.1719485074281692,0.154864490032196,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.9120914340019226,0.1944582909345626,0.1843769997358322,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.9959374666213988,0.2718778848648071,0.1763176023960113,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.8414468765258789,0.1528593003749847,0.1451568454504013,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.8255729675292969,0.1435704529285431,0.6478163599967957,285.395263671875,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33453369140625,285.395751953125,1.0,0.2883508801460266,1.0,1.0,0.0,1.0,-1.5704941749572754,1.570492148399353,2.0216898519720417e-06,1.209227204322815,1.0,1.0,0.0,32.755271911621094,28.0,27784.41015625,-0.0,308.4567565917969,1.0,283.05206298828125,284.7435302734375,294.6891784667969,296.5492248535156,293.1499938964844,293.1499938964844,282.75,34753.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838316321372986,1.0,0.0,0.0,3.926634550094605,3.9266610145568848,1.0288077874065491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.88525390625,0.0,1853.2301025390625,1895.4371337890625,0.0,1485.56640625,0.9665910005569458,1.0,0.0,3.0,1.0,0.0
18169980,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8760361075401306,0.1724222153425216,0.1553709506988525,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.9140468835830688,0.1948729753494262,0.1848411858081817,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.9957257509231568,0.272066980600357,0.1756084561347961,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.8428776264190674,0.153136596083641,0.1454764008522033,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.8262842297554016,0.1434477567672729,0.6475582122802734,285.2587585449219,285.0440673828125,293.8140563964844,291.67724609375,293.8103942871094,297.3249816894531,285.23614501953125,1.0,0.2879358530044555,1.0,1.0,0.0,1.0,-1.5708929300308228,1.5708909034729004,2.022794433287345e-06,1.2096672058105469,1.0,1.0,0.0,32.666595458984375,28.0,28771.98046875,-0.0,308.4081726074219,1.0,282.7936706542969,284.55645751953125,294.7753295898437,296.7639465332031,293.1499938964844,293.1499938964844,282.75,35035.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966602802276611,1.0,0.0,0.0,3.942585706710816,3.942612409591675,1.0371833241151762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.14306640625,0.0,1875.9072265625,1895.4371337890625,0.0,1584.4971923828125,0.9703863263130188,1.0,0.0,3.0,1.0,0.0
18170040,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8819802403450012,0.1726886332035064,0.155657410621643,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.9209041595458984,0.1951037496328354,0.1851053833961486,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.994402289390564,0.2727623879909515,0.1715503185987472,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.848030686378479,0.1532650738954544,0.1456316411495208,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.83050936460495,0.1431749910116195,0.6464998722076416,285.1835021972656,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3170166015625,285.179443359375,1.0,0.2862969636917114,1.0,1.0,0.0,1.0,-1.5656031370162964,1.565601110458374,2.010069010793813e-06,1.2055312395095823,1.0,1.0,0.0,32.00948715209961,31.0,28835.125,-0.0,304.1349792480469,1.0,282.7560729980469,284.5018615722656,294.7815856933594,296.7417907714844,293.1499938964844,293.1499938964844,282.45001220703125,35255.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036389112472534,1.0,0.0,0.0,3.954906702041626,3.954933643341065,1.0436760931042954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.115234375,0.0,1893.549560546875,1895.4371337890625,0.0,1639.58837890625,0.9733174443244934,1.0,0.0,3.0,1.0,0.0
18170100,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8840649127960205,0.1728869378566742,0.1558831185102462,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9232344627380372,0.1952562481164932,0.1852983981370926,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9939613938331604,0.2739003598690033,0.1703156232833862,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8497087955474854,0.1533306539058685,0.1457313895225525,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8313953280448914,0.1428458094596862,0.6451826095581055,285.03045654296875,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.311767578125,285.0072021484375,1.0,0.2859581708908081,1.0,1.0,0.0,1.0,-1.5631550550460815,1.5631530284881592,2.004069074246217e-06,1.203502178192139,0.9945565462112428,0.9945565462112428,0.0,31.795372009277344,31.0,29746.515625,-0.0,302.4076538085937,1.0,282.4936828613281,284.30548095703125,294.8359375,296.90576171875,293.1499938964844,293.1499938964844,282.45001220703125,35432.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152732014656067,1.0,0.0,0.0,3.964377164840698,3.964404344558716,1.048680587700801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.498046875,0.0,1907.2489013671875,1895.4371337890625,0.0,1733.3074951171875,0.9755595922470092,1.0,0.0,3.0,1.0,0.0
18170160,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8833935260772705,0.1729667037725448,0.1559849977493286,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9223400950431824,0.1952896565198898,0.1853695511817932,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9941957592964172,0.2747615873813629,0.1709656715393066,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8489295244216919,0.1532987654209137,0.1457350701093673,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8299573063850403,0.1424245238304138,0.6434489488601685,284.96258544921875,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.3051147460937,284.9619140625,1.0,0.2859271168708801,1.0,1.0,0.0,1.0,-1.562065362930298,1.5620633363723757,2.001425173148164e-06,1.2026197910308838,0.9477165937423706,0.9477165937423706,0.0,31.85990524291992,34.0,29776.4609375,-0.0,302.0649719238281,1.0,282.4560546875,284.2666931152344,294.8230895996094,296.8491516113281,293.1499938964844,293.1499938964844,282.1499938964844,37267.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197350859642029,1.0,0.0,0.0,3.930982828140259,3.931009769439697,1.0310875495633809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.51708984375,0.0,1879.0313720703125,1895.4371337890625,0.0,1769.842041015625,0.9688293933868408,1.0,0.0,3.0,1.0,0.0
18170220,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8815136551856995,0.1730658859014511,0.1560960561037063,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9199585318565368,0.1953128725290298,0.1854224801063537,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.9947407841682434,0.2753433585166931,0.1725343763828277,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8470147252082825,0.1532568037509918,0.1457224786281585,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8274387717247009,0.1419898122549057,0.6416321396827698,284.8355712890625,284.99176025390625,294.0195007324219,291.7893371582031,294.0158386230469,297.2977600097656,284.8192443847656,1.0,0.2861929833889007,1.0,1.0,0.0,1.0,-1.561948299407959,1.5619462728500366,2.001119810302044e-06,1.2025058269500732,0.8449463248252869,0.8449463248252869,0.0,32.067535400390625,34.0,30502.99609375,-0.0,302.5618896484375,1.0,282.1949768066406,284.1083374023437,294.8683776855469,296.9909973144531,293.1499938964844,293.1499938964844,282.1499938964844,41646.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285261154174805,1.0,0.0,0.0,3.828715324401856,3.828742027282715,9.781364269656478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.82080078125,0.0,1785.551513671875,1895.4371337890625,0.0,1842.7333984375,0.9461632370948792,1.0,0.0,3.0,1.0,0.0
18170280,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8783326148986816,0.1731760203838348,0.1561690270900726,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9160481691360474,0.1953230500221252,0.1854250878095626,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9955477118492126,0.2755835056304931,0.1750268638134002,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8439274430274963,0.1532029658555984,0.145669624209404,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8237819671630859,0.141535073518753,0.6396098732948303,284.84429931640625,284.9769592285156,294.0707092285156,291.8170471191406,294.0670471191406,297.2890625,284.8565979003906,1.0,0.2867206335067749,1.0,1.0,0.0,1.0,-1.5625391006469729,1.5625371932983398,2.002518840527045e-06,1.202953577041626,0.8072224855422974,0.8072224855422974,0.0,32.4201774597168,25.0,30252.708984375,-0.0,303.7790222167969,1.0,282.1570739746094,284.1683654785156,294.8477783203125,296.902587890625,293.1499938964844,293.1499938964844,282.45001220703125,45779.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295241951942444,1.0,0.0,0.0,3.578213691711426,3.5782387256622314,8.543303806618496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.80712890625,0.0,1526.4891357421875,1895.4371337890625,0.0,1851.0828857421875,0.8971997499465942,1.0,0.0,3.0,1.0,0.0
18170340,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8812841773033142,0.1736844927072525,0.1564201116561889,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9191904664039612,0.1956256181001663,0.1855477839708328,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9949544072151184,0.2762447297573089,0.1731730848550796,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8462166786193848,0.1533813923597335,0.1457061767578125,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8252288699150085,0.1412925720214843,0.6379404067993164,285.0213623046875,284.9595642089844,294.1218566894531,291.8445739746094,294.1181945800781,297.28375244140625,285.0417785644531,1.0,0.2855617702007293,1.0,1.0,0.0,1.0,-1.5588088035583496,1.5588067770004272,1.993631030927645e-06,1.2000672817230225,0.9220119118690492,0.9220119118690492,0.0,32.09444808959961,25.0,29741.416015625,-0.0,301.15234375,1.0,282.3988647460937,284.3589782714844,294.7714233398437,296.6910095214844,293.1499938964844,293.1499938964844,282.45001220703125,36362.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166596055030823,1.0,0.0,0.0,3.6019320487976074,3.6019556522369385,8.656937779960572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.86767578125,0.0,1483.02099609375,1895.4371337890625,0.0,1744.6256103515625,0.8983609080314636,1.0,0.0,3.0,1.0,0.0
18170400,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8899859189987183,0.1744491457939148,0.1569980531930923,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9289281964302064,0.1961417943239212,0.1859314292669296,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.992893934249878,0.2779550850391388,0.1675146371126175,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8535292744636536,0.1537384837865829,0.1459503918886184,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8313785195350647,0.1412322670221328,0.6372071504592896,285.0604248046875,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.28472900390625,285.0586242675781,1.0,0.2835920751094818,1.0,1.0,0.0,1.0,-1.552585244178772,1.5525833368301392,1.9787453311437275e-06,1.195148468017578,0.987889051437378,0.987889051437378,0.0,31.22600555419922,28.0,29875.73828125,-0.0,295.9387512207031,1.0,282.4418640136719,284.36004638671875,294.79803466796875,296.7503356933594,293.1499938964844,293.1499938964844,282.1499938964844,32268.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086071372032166,1.0,0.0,0.0,3.725855588912964,3.725879669189453,9.262865319215052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.7080078125,0.0,1590.7088623046875,1895.4371337890625,0.0,1679.330078125,0.920078456401825,1.0,0.0,3.0,1.0,0.0
18170460,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8957396149635315,0.1749979853630066,0.1575962007045745,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9351754784584044,0.1965168863534927,0.1863562911748886,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9914714097976683,0.2801254689693451,0.1641164273023605,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8582667112350464,0.1539951562881469,0.1462402790784835,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8350898623466492,0.1411035358905792,0.6367771625518799,284.9134521484375,284.95001220703125,294.2237548828125,291.8991394042969,294.2200927734375,297.2876281738281,284.89031982421875,1.0,0.2828127443790436,1.0,1.0,0.0,1.0,-1.5495597124099731,1.5495578050613403,1.971430492631044e-06,1.1926631927490234,0.9076756834983826,0.9076756834983826,0.0,30.73588752746582,28.0,30699.89453125,-0.0,293.24041748046875,1.0,282.1961975097656,284.1688537597656,294.91912841796875,297.0048522949219,293.1499938964844,293.1499938964844,282.1499938964844,34941.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153879404067993,1.0,0.0,0.0,3.752373933792114,3.752398729324341,9.395188840244372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.05517578125,0.0,1641.9310302734375,1895.4371337890625,0.0,1734.242919921875,0.9256263971328736,1.0,0.0,3.0,1.0,0.0
