time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170520,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8980540633201599,0.1752988249063491,0.1579386740922927,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9375543594360352,0.1966974437236786,0.1865881830453872,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9909287691116332,0.282034158706665,0.1629026979207992,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8600575923919678,0.1541007161140442,0.14638651907444,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8360847234725952,0.1408462226390838,0.6358038187026978,284.8662109375,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.28826904296875,284.8705139160156,1.0,0.2824004292488098,1.0,1.0,0.0,1.0,-1.5477982759475708,1.5477962493896484,1.967198159036343e-06,1.1912328004837036,0.8510081768035889,0.8510081768035889,0.0,30.55099105834961,31.0,30567.673828125,-0.0,291.93817138671875,1.0,282.1572570800781,284.1640319824219,294.95367431640625,297.00372314453125,293.1499938964844,293.1499938964844,282.45001220703125,39914.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191077470779419,1.0,0.0,0.0,3.6331946849823,3.6332192420959473,8.807864446680469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.4833984375,0.0,1543.7056884765625,1895.4371337890625,0.0,1764.6864013671875,0.9036704897880554,1.0,0.0,3.0,1.0,0.0
18170580,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8990036249160767,0.1758536398410797,0.1582945138216018,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.938296377658844,0.1970539093017578,0.1868183016777038,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9908432960510254,0.2839548289775848,0.1627152562141418,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8605755567550659,0.1543459445238113,0.1465332508087158,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8359127640724182,0.140721395611763,0.6348621845245361,285.0232238769531,284.95001220703125,294.3251342773437,291.9529113769531,294.32147216796875,297.2897033691406,285.0453796386719,1.0,0.2823410034179687,1.0,1.0,0.0,1.0,-1.5473203659057615,1.547318458557129,1.96600126400881e-06,1.1907994747161863,0.9490785598754884,0.9490785598754884,0.0,30.517433166503903,31.0,30014.869140625,-0.0,291.6294250488281,1.0,282.400390625,284.3501281738281,294.8998413085937,296.8255310058594,293.1499938964844,293.1499938964844,282.45001220703125,34874.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096410393714905,1.0,0.0,0.0,3.651353359222412,3.651377201080322,8.896128065316589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.880859375,0.0,1526.25244140625,1895.4371337890625,0.0,1687.6533203125,0.9074083566665648,1.0,0.0,3.0,1.0,0.0
18170640,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9002721905708313,0.1766672432422638,0.1589415371417999,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9391868710517884,0.1976141631603241,0.1872760355472564,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9908407926559448,0.2859328687191009,0.1627097725868225,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.861222505569458,0.1547590792179107,0.1468637138605117,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.835873544216156,0.14075967669487,0.6347516179084778,285.07452392578125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719177246094,297.2926330566406,285.0746459960937,1.0,0.2826328873634338,1.0,1.0,0.0,1.0,-1.5489020347595217,1.5489000082015991,1.9696963136084378e-06,1.1919900178909302,1.0,1.0,0.0,30.5456600189209,34.0,30253.037109375,-0.0,292.4352111816406,1.0,282.4422912597656,284.3621826171875,294.9321594238281,296.9013671875,293.1499938964844,293.1499938964844,282.1499938964844,32057.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704647421836853,1.0,0.0,0.0,3.7665624618530273,3.766587018966675,9.466373853683764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.7998046875,0.0,1636.3182373046875,1895.4371337890625,0.0,1647.62109375,0.9287636280059814,1.0,0.0,3.0,1.0,0.0
18170700,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9004606604576111,0.1772683560848236,0.1596065312623977,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.938835620880127,0.1980277001857757,0.187761902809143,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9912073612213136,0.2875257134437561,0.1635206341743469,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8609063029289246,0.1550636142492294,0.1472245454788208,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8349658250808716,0.1407022625207901,0.634808361530304,284.936767578125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2931823730469,284.9134826660156,1.0,0.283239871263504,1.0,1.0,0.0,1.0,-1.5517578125,1.5517557859420776,1.976443627427216e-06,1.1941978931427002,0.9455410242080688,0.9455410242080688,0.0,30.69929313659668,34.0,31219.103515625,-0.0,294.1644592285156,1.0,282.1953430175781,284.17413330078125,295.0526428222656,297.1666564941406,293.1499938964844,293.1499938964844,282.1499938964844,33915.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141717076301575,1.0,0.0,0.0,3.806127786636353,3.806152820587158,9.66629386311979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.29931640625,0.0,1697.64208984375,1895.4371337890625,0.0,1724.3377685546875,0.9376565217971802,1.0,0.0,3.0,1.0,0.0
18170760,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.898040235042572,0.1775954365730285,0.1600028723478317,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9356423616409302,0.1982219517230987,0.1880376040935516,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9922204613685608,0.2885145246982574,0.1658635735511779,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8583723902702332,0.1551954001188278,0.1474246382713318,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8320180773735046,0.1404749900102615,0.634152352809906,284.8802795410156,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2897033691406,284.882568359375,1.0,0.2841031849384308,1.0,1.0,0.0,1.0,-1.5548298358917236,1.5548278093338013,1.983720267162425e-06,1.1965744495391846,0.889296293258667,0.889296293258667,0.0,31.050281524658203,37.0,31233.310546875,-0.0,296.52264404296875,1.0,282.1568908691406,284.1530456542969,295.0848083496094,297.1745300292969,293.1499938964844,293.1499938964844,282.45001220703125,37993.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203689813613892,1.0,0.0,0.0,3.735666513442993,3.735691785812378,9.311711437476332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.3330078125,0.0,1645.8468017578125,1895.4371337890625,0.0,1775.0582275390625,0.9251410961151124,1.0,0.0,3.0,1.0,0.0
18170820,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8945084810256958,0.1781497746706009,0.1603835672140121,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.931101381778717,0.1985657215118408,0.1882829964160919,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9934725761413574,0.2892964780330658,0.1690023988485336,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8548284769058228,0.1554441154003143,0.1476006656885147,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8281098008155823,0.1403381526470184,0.6333250999450684,285.0339660644531,284.95001220703125,294.5257263183594,292.0576171875,294.52215576171875,297.2859191894531,285.0566711425781,1.0,0.2851993441581726,1.0,1.0,0.0,1.0,-1.558566689491272,1.5585646629333496,1.9925853393942816e-06,1.199456810951233,0.9887943267822266,0.9887943267822266,0.0,31.52378845214844,37.0,30706.353515625,-0.0,299.52655029296875,1.0,282.40301513671875,284.33905029296875,295.02655029296875,296.9954833984375,293.1499938964844,293.1499938964844,282.45001220703125,34279.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129353284835815,1.0,0.0,0.0,3.76085376739502,3.760878562927246,9.437700327907804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.6962890625,0.0,1646.7659912109375,1895.4371337890625,0.0,1714.2930908203125,0.931068480014801,1.0,0.0,3.0,1.0,0.0
18170880,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8916470408439636,0.1789741516113281,0.1610489189624786,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9271129369735718,0.199117362499237,0.1887452006340026,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9945740699768066,0.2900422811508178,0.1720455288887024,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8517520427703857,0.1558623760938644,0.1479499787092209,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8245984315872192,0.1403490006923675,0.6331955194473267,285.0964660644531,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2834777832031,285.0995483398437,1.0,0.2865346670150757,1.0,1.0,0.0,1.0,-1.5638359785079956,1.5638339519500732,2.0051554656674853e-06,1.203545093536377,1.0,1.0,0.0,32.02710723876953,40.0,30937.8359375,-0.0,303.3477478027344,1.0,282.4430236816406,284.3673095703125,295.0528869628906,297.0663452148437,293.1499938964844,293.1499938964844,282.1499938964844,33221.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709434449672699,1.0,0.0,0.0,3.8388030529022217,3.8388285636901855,9.832975820245338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.3076171875,0.0,1731.673583984375,1895.4371337890625,0.0,1685.98876953125,0.9457101225852966,1.0,0.0,3.0,1.0,0.0
18170940,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8882280588150024,0.1796053946018219,0.1617478877305984,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9224734902381896,0.1995366811752319,0.1892455965280532,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9957037568092346,0.2903679013252258,0.1755358576774597,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8482133150100708,0.156183049082756,0.1483364701271057,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8206158876419067,0.1402647048234939,0.6332029700279236,284.9699401855469,284.95001220703125,294.6247253417969,292.1082763671875,294.6212158203125,297.2789306640625,284.94781494140625,1.0,0.288081407546997,1.0,1.0,0.0,1.0,-1.569938898086548,1.5699368715286257,2.0198049242026173e-06,1.208304524421692,0.9857224822044371,0.9857224822044371,0.0,32.62279510498047,40.0,31993.232421875,-0.0,307.837158203125,1.0,282.1940002441406,284.1864929199219,295.16632080078125,297.32843017578125,293.1499938964844,293.1499938964844,282.1499938964844,33912.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197824120521545,1.0,0.0,0.0,3.874190092086792,3.874216079711914,1.001509644993348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.42822265625,0.0,1780.61083984375,1895.4371337890625,0.0,1770.231689453125,0.9540184736251832,1.0,0.0,3.0,1.0,0.0
18171000,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8827673196792603,0.1799474954605102,0.162180408835411,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.915684700012207,0.1997250616550445,0.189537763595581,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9969816207885742,0.2900593280792236,0.1801473200321197,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8430433869361877,0.1563226878643036,0.1485639363527298,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8149706125259399,0.1399983167648315,0.6324747204780579,284.9073181152344,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2704772949219,284.90771484375,1.0,0.2897842228412628,1.0,1.0,0.0,1.0,-1.5757445096969604,1.575742483139038,2.0337995465524727e-06,1.2128283977508545,0.935961127281189,0.935961127281189,0.0,33.396018981933594,43.0,32121.615234375,-0.0,312.6918029785156,1.0,282.1563720703125,284.1510009765625,295.19488525390625,297.3388671875,293.1499938964844,293.1499938964844,281.8500061035156,36532.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266905903816223,1.0,0.0,0.0,3.84817147254944,3.848197460174561,9.88102783594513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.23681640625,0.0,1769.2255859375,1895.4371337890625,0.0,1827.4171142578125,0.94955974817276,1.0,0.0,3.0,1.0,0.0
18171060,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.8762117028236389,0.1802046298980713,0.1625004261732101,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9078801870346068,0.1998245567083358,0.1897216439247131,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.9981446862220764,0.289227694272995,0.1853973418474197,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8369739651679993,0.1563899517059326,0.1487064212560653,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.8081561326980591,0.1396453827619552,0.631292998790741,284.7895202636719,284.95001220703125,294.7226867675781,292.15771484375,294.71923828125,297.25994873046875,284.7755126953125,1.0,0.2916143238544464,1.0,1.0,0.0,1.0,-1.5814049243927002,1.5814028978347778,2.0475013116083574e-06,1.2172367572784424,0.8280243277549744,0.8280243277549744,0.0,34.303466796875,43.0,32890.43359375,-0.0,317.8707580566406,1.0,281.8968811035156,284.00341796875,295.25604248046875,297.5145874023437,293.1499938964844,293.1499938964844,281.8500061035156,41599.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385303378105164,1.0,0.0,0.0,3.744611978530884,3.744637966156006,9.356360237688932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.14501953125,0.0,1683.980712890625,1895.4371337890625,0.0,1927.072265625,0.9270421862602234,1.0,0.0,3.0,1.0,0.0
18171120,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8687826991081238,0.1804309338331222,0.1627143174409866,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8996026515960693,0.1998758167028427,0.1898000836372375,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9990043044090272,0.2879239320755005,0.1911359876394271,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.830162763595581,0.1564128696918487,0.1487627625465393,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8001545667648315,0.139230266213417,0.629647433757782,284.8203125,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.2476806640625,284.8359375,1.0,0.2935404479503631,1.0,1.0,0.0,1.0,-1.5867376327514648,1.5867356061935425,2.0605011741281487e-06,1.2214231491088867,0.7942614555358887,0.7942614555358887,0.0,35.341732025146484,31.0,32642.65234375,-0.0,323.2769775390625,1.0,281.85772705078125,284.08746337890625,295.2370910644531,297.4349060058594,293.1499938964844,293.1499938964844,282.1499938964844,45961.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423129677772522,1.0,0.0,0.0,3.4804930686950684,3.4805171489715576,8.083042075668345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.705078125,0.0,1423.7037353515625,1895.4371337890625,0.0,1959.3250732421875,0.8762394785881042,1.0,0.0,3.0,1.0,0.0
18171180,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8689196705818176,0.1810451298952102,0.1630799621343612,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8993311524391174,0.2002062201499939,0.1899701803922653,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.2870635688304901,0.1915149986743927,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8299047350883484,0.156649962067604,0.1488779187202453,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.799017608165741,0.1389967054128646,0.6281554698944092,285.0033874511719,284.95001220703125,294.8194580078125,292.2057800292969,294.8160705566406,297.2394714355469,285.0225524902344,1.0,0.293168842792511,1.0,1.0,0.0,1.0,-1.5861917734146118,1.5861897468566897,2.059237885987386e-06,1.22105610370636,0.9014596939086914,0.9014596939086914,0.0,35.396671295166016,31.0,32226.220703125,-0.0,323.1555480957031,1.0,282.0966186523437,284.2749328613281,295.160888671875,297.2312927246094,293.1499938964844,293.1499938964844,282.1499938964844,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324824333190918,1.0,0.0,0.0,3.515075445175171,3.5150983333587646,8.244467153417645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.900390625,0.0,1389.7950439453125,1895.4371337890625,0.0,1875.9154052734373,0.8788257241249084,1.0,0.0,3.0,1.0,0.0
18171240,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8755322694778442,0.1818666160106659,0.1637349873781204,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9057698845863342,0.200713574886322,0.1903666406869888,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9985315799713136,0.2873263657093048,0.1875387579202652,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8351994156837463,0.1570300459861755,0.1491643190383911,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8037601709365845,0.1389043927192688,0.6273853182792664,285.0375366210937,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.23779296875,285.0355834960937,1.0,0.2916222512722015,1.0,1.0,0.0,1.0,-1.582103252410889,1.5821012258529663,2.049249133051489e-06,1.2178279161453247,0.951598823070526,0.951598823070526,0.0,34.65875244140625,25.0,32379.134765625,-0.0,319.1648864746094,1.0,282.14111328125,284.27264404296875,295.1817932128906,297.2899780273437,293.1499938964844,293.1499938964844,281.8500061035156,32466.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270355224609375,1.0,0.0,0.0,3.633722305297852,3.633745431900024,8.810422968963394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.30029296875,0.0,1488.8140869140625,1895.4371337890625,0.0,1830.2916259765625,0.8994092345237732,1.0,0.0,3.0,1.0,0.0
18171300,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8833284974098206,0.1824304610490799,0.1643523126840591,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.913934290409088,0.2010504901409149,0.1907557398080825,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9975792169570924,0.2883090376853943,0.1826716959476471,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8415773510932922,0.1572820097208023,0.1494493931531906,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8095337748527527,0.1387178748846054,0.6266874670982361,284.8922424316406,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2382202148437,284.8703918457031,1.0,0.2899482846260071,1.0,1.0,0.0,1.0,-1.5769730806350708,1.5769710540771484,2.036725163634401e-06,1.2137465476989746,0.864997148513794,0.864997148513794,0.0,33.796142578125,25.0,33108.359375,-0.0,314.355712890625,1.0,281.8984069824219,284.08758544921875,295.28839111328125,297.5319519042969,293.1499938964844,293.1499938964844,281.8500061035156,35962.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734939455986023,1.0,0.0,0.0,3.641368865966797,3.641392946243286,8.84754228991369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.31787109375,0.0,1523.306884765625,1895.4371337890625,0.0,1896.6363525390625,0.9008870124816896,1.0,0.0,3.0,1.0,0.0
18171360,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8914139866828918,0.1827454417943954,0.1646794229745865,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9229408502578736,0.2011919617652893,0.1909227967262268,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.996197521686554,0.2897454500198364,0.1772165894508361,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.848405659198761,0.1573795527219772,0.1495617926120758,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8154459595680237,0.1384061425924301,0.6253318190574646,284.8605651855469,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.2388610839844,284.8675537109375,1.0,0.2877808213233948,1.0,1.0,0.0,1.0,-1.56952702999115,1.5695250034332275,2.018680788751226e-06,1.2078642845153809,0.8137638568878174,0.8137638568878174,0.0,32.84896469116211,28.0,32769.6171875,-0.0,308.24169921875,1.0,281.8581848144531,284.1054077148437,295.3075256347656,297.5049743652344,293.1499938964844,293.1499938964844,282.1499938964844,41575.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386014461517334,1.0,0.0,0.0,3.475308656692505,3.475332021713257,8.058980256464565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.78369140625,0.0,1387.0802001953125,1895.4371337890625,0.0,1927.6767578125,0.8703314065933228,1.0,0.0,3.0,1.0,0.0
18171420,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.896834671497345,0.1833418607711792,0.1650463193655014,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9288566708564758,0.2015286982059478,0.1911094933748245,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9951472878456116,0.2918922007083893,0.1737620383501052,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8528773784637451,0.1576317995786667,0.1496917754411697,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8189308643341064,0.1382468938827514,0.624113142490387,285.0171203613281,284.95001220703125,295.0090637207031,292.2973022460937,295.0057373046875,297.2435913085937,285.03643798828125,1.0,0.2866344451904297,1.0,1.0,0.0,1.0,-1.564731478691101,1.5647294521331787,2.007018110816716e-06,1.2039899826049805,0.910531222820282,0.910531222820282,0.0,32.2711181640625,28.0,32211.798828125,-0.0,304.4196472167969,1.0,282.0964660644531,284.28240966796875,295.24609375,297.3134155273437,293.1499938964844,293.1499938964844,282.1499938964844,35042.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729119598865509,1.0,0.0,0.0,3.501054525375366,3.5010769367218018,8.178827783922316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.005859375,0.0,1366.8134765625,1895.4371337890625,0.0,1847.696533203125,0.8743481636047363,1.0,0.0,3.0,1.0,0.0
18171480,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9018282294273376,0.184161975979805,0.1657033264636993,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9340552091598512,0.2020456194877624,0.1915243417024612,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9942142367362976,0.2943286895751953,0.1710175275802612,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8568552136421204,0.1580328494310379,0.1500064730644226,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8219171166419983,0.1382418274879455,0.6237610578536987,285.05059814453125,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2509155273437,285.04840087890625,1.0,0.2859289050102234,1.0,1.0,0.0,1.0,-1.5626760721206665,1.562674045562744,2.0020336251036497e-06,1.202330231666565,0.964779496192932,0.964779496192932,0.0,31.85970497131348,31.0,32406.580078125,-0.0,302.35260009765625,1.0,282.1410522460937,284.2776184082031,295.2712097167969,297.3787841796875,293.1499938964844,293.1499938964844,281.8500061035156,31675.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239422798156738,1.0,0.0,0.0,3.6287245750427246,3.6287474632263184,8.786204261923558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.93115234375,0.0,1477.457275390625,1895.4371337890625,0.0,1804.5791015625,0.8976840972900391,1.0,0.0,3.0,1.0,0.0
18171540,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.905356764793396,0.1847337782382965,0.1663447171449661,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9375135898590088,0.2023946344852447,0.1919454783201217,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.993604838848114,0.296479195356369,0.1693522781133651,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8595447540283203,0.1583076566457748,0.1503340303897857,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8237221240997314,0.1381398439407348,0.6235545873641968,284.90435791015625,284.95001220703125,295.10162353515625,292.340576171875,295.09832763671875,297.2559814453125,284.8817443847656,1.0,0.2856255769729614,1.0,1.0,0.0,1.0,-1.5620968341827393,1.5620949268341064,2.0006177692266647e-06,1.2018511295318604,0.8818049430847168,0.8818049430847168,0.0,31.628150939941406,31.0,33230.265625,-0.0,301.4637145996094,1.0,281.8983154296875,284.0885925292969,295.3800354003906,297.628173828125,293.1499938964844,293.1499938964844,281.8500061035156,34905.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323858141899109,1.0,0.0,0.0,3.654613971710205,3.6546378135681152,8.912023190532636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.349609375,0.0,1530.110595703125,1895.4371337890625,0.0,1875.1024169921875,0.9033426642417908,1.0,0.0,3.0,1.0,0.0
18171600,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9059896469116212,0.1850524842739105,0.1667077243328094,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9378272294998168,0.2025434225797653,0.1921539157629013,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9936231970787048,0.2981146872043609,0.1694011837244033,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8597924113273621,0.1584237515926361,0.150498166680336,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8233116865158081,0.1378935724496841,0.6226920485496521,284.86669921875,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2572631835937,284.87310791015625,1.0,0.2856581211090088,1.0,1.0,0.0,1.0,-1.562002658843994,1.5620006322860718,2.0003571989946067e-06,1.2017459869384766,0.82969731092453,0.82969731092453,0.0,31.631975173950195,34.0,33049.5546875,-0.0,301.4295654296875,1.0,281.8580322265625,284.0971069335937,295.4013061523437,297.61181640625,293.1499938964844,293.1499938964844,282.1499938964844,40296.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369644641876221,1.0,0.0,0.0,3.518805265426636,3.518828868865967,8.261973221124208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.4267578125,0.0,1423.0362548828125,1895.4371337890625,0.0,1913.7781982421875,0.8787874579429626,1.0,0.0,3.0,1.0,0.0
18171660,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9053877592086792,0.1856491863727569,0.1670975387096405,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9367104172706604,0.2028809785842895,0.1923672407865524,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9939744472503662,0.299634039402008,0.1703514456748962,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8589180111885071,0.1586871743202209,0.1506653428077697,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8218687176704407,0.1377670615911483,0.621806800365448,285.0248718261719,284.95001220703125,295.1925354003906,292.3820495605469,295.1893005371094,297.2588806152344,285.045166015625,1.0,0.2860019505023956,1.0,1.0,0.0,1.0,-1.5630035400390625,1.5630016326904297,2.002690507652005e-06,1.2024718523025513,0.9296010732650756,0.9296010732650756,0.0,31.77481269836425,34.0,32571.7578125,-0.0,302.2821044921875,1.0,282.0977478027344,284.2761535644531,295.3408508300781,297.4272155761719,293.1499938964844,293.1499938964844,282.1499938964844,34455.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286340594291687,1.0,0.0,0.0,3.551490545272827,3.551513433456421,8.416172931902111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.3515625,0.0,1415.06494140625,1895.4371337890625,0.0,1843.6356201171875,0.8849252462387085,1.0,0.0,3.0,1.0,0.0
18171720,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9051743149757384,0.1864830106496811,0.1677801758050918,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9358214139938354,0.2034073173999786,0.1928068995475769,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.994357407093048,0.3011058270931244,0.1714222282171249,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.858230710029602,0.1591046154499054,0.151013046503067,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8205864429473877,0.1377743631601333,0.6216500997543335,285.064697265625,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.26153564453125,285.0633239746094,1.0,0.2866575121879577,1.0,1.0,0.0,1.0,-1.5658639669418335,1.5658619403839111,2.009477839237661e-06,1.2046443223953247,0.9917415380477904,0.9917415380477904,0.0,31.97052955627441,37.0,32845.6171875,-0.0,304.1571350097656,1.0,282.1414794921875,284.2759094238281,295.3655700683594,297.4980163574219,293.1499938964844,293.1499938964844,281.8500061035156,31332.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246899604797363,1.0,0.0,0.0,3.681042194366455,3.681065797805786,9.041383464136744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.80712890625,0.0,1532.76318359375,1895.4371337890625,0.0,1810.7808837890625,0.9092483520507812,1.0,0.0,3.0,1.0,0.0
18171780,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9038535952568054,0.1870668828487396,0.1684520095586776,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9337142109870912,0.2037668973207473,0.1932568252086639,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.994982898235321,0.3021000921726227,0.1732589900493621,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.856613278388977,0.1593958288431167,0.151375263929367,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.818446159362793,0.1376662701368332,0.6215477585792542,284.9193115234375,284.95001220703125,295.2816467285156,292.42156982421875,295.27850341796875,297.26123046875,284.8965148925781,1.0,0.2875875830650329,1.0,1.0,0.0,1.0,-1.5697274208068848,1.5697253942489624,2.018690111071919e-06,1.207598090171814,0.9143618941307068,0.9143618941307068,0.0,32.291194915771484,37.0,33783.453125,-0.0,306.84979248046875,1.0,281.89703369140625,284.08355712890625,295.4727783203125,297.7532043457031,293.1499938964844,293.1499938964844,281.8500061035156,34007.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343443632125854,1.0,0.0,0.0,3.723073720932007,3.723098039627075,9.249037589142972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.03466796875,0.0,1600.7921142578125,1895.4371337890625,0.0,1891.6099853515625,0.9184880256652832,1.0,0.0,3.0,1.0,0.0
18171840,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9000914692878723,0.1873764097690582,0.1688337326049804,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9289374947547911,0.2039124220609665,0.1934869885444641,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9959859251976012,0.3024511635303497,0.1764827519655227,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8529637455940247,0.1595166027545929,0.1515675038099289,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8143612146377563,0.1373890042304992,0.6206884980201721,284.872802734375,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2567443847656,284.877197265625,1.0,0.2887329459190368,1.0,1.0,0.0,1.0,-1.5735316276550293,1.573529601097107,2.0277600469853496e-06,1.2104820013046265,0.8602174520492554,0.8602174520492554,0.0,32.8095817565918,40.0,33732.0546875,0.0,310.0557556152344,1.0,281.8574523925781,284.0767517089844,295.49249267578125,297.7435302734375,293.1499938964844,293.1499938964844,282.1499938964844,38799.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401436567306519,1.0,0.0,0.0,3.626467227935791,3.62649130821228,8.775276114647568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.859375,0.0,1527.95458984375,1895.4371337890625,0.0,1940.8045654296875,0.9013952612876892,1.0,0.0,3.0,1.0,0.0
18171900,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8955157995223999,0.1879485249519348,0.1692213714122772,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.923168122768402,0.2042335420846939,0.1937056332826614,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9970176815986632,0.3026273846626282,0.1802916228771209,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8485906720161438,0.1597732156515121,0.151748776435852,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8094139695167542,0.1372081041336059,0.6196846961975098,285.0296936035156,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.25250244140625,285.0508117675781,1.0,0.2900741100311279,1.0,1.0,0.0,1.0,-1.5778435468673706,1.5778415203094482,2.0380505247885594e-06,1.21373188495636,0.9605167508125304,0.9605167508125304,0.0,33.439693450927734,40.0,33251.44921875,0.0,313.8216552734375,1.0,282.1004638671875,284.25885009765625,295.4292297363281,297.55731201171875,293.1499938964844,293.1499938964844,282.1499938964844,34167.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329143285751343,1.0,0.0,0.0,3.6578352451324463,3.657859086990357,8.927740964281838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.98291015625,0.0,1528.166259765625,1895.4371337890625,0.0,1879.5511474609373,0.9081448316574096,1.0,0.0,3.0,1.0,0.0
18171960,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8917466402053833,0.1887765675783157,0.1699051856994629,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9181728363037108,0.2047562450170517,0.1941511332988739,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9978410005569458,0.3027735650539398,0.1838842630386352,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8448179960250854,0.1601929664611816,0.152109757065773,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8048333525657654,0.1371603310108184,0.6193541884422302,285.0778503417969,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2499084472656,285.07818603515625,1.0,0.2916204035282135,1.0,1.0,0.0,1.0,-1.5835477113723757,1.5835455656051636,2.0517632037808653e-06,1.2180739641189575,1.0,1.0,0.0,34.08910369873047,43.0,33530.27734375,0.0,318.3368225097656,1.0,282.1423034667969,284.2687683105469,295.4502868652344,297.6263122558594,293.1499938964844,293.1499938964844,281.8500061035156,32042.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298815846443176,1.0,0.0,0.0,3.768484354019165,3.7685086727142334,9.476036098021724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.412109375,0.0,1638.4569091796875,1895.4371337890625,0.0,1854.075927734375,0.9290663599967957,1.0,0.0,3.0,1.0,0.0
18172020,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8874396085739136,0.1893691420555114,0.1705930978059768,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9126806259155272,0.2051254361867904,0.1946190446615219,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9985814690589904,0.3024657368659973,0.1878369152545929,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8406420946121216,0.1604964286088943,0.1524939388036728,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7997258305549622,0.1370038837194442,0.6190899610519409,284.9407653808594,284.95001220703125,295.4540710449219,292.494384765625,295.4511108398437,297.2450256347656,284.918212890625,1.0,0.293341726064682,1.0,1.0,0.0,1.0,-1.589824914932251,1.5898228883743286,2.066964043478947e-06,1.2228899002075195,0.9530733227729796,0.9530733227729796,0.0,34.83329391479492,43.0,34552.3828125,0.0,323.42022705078125,1.0,281.89532470703125,284.0809936523437,295.5523986816406,297.8799133300781,293.1499938964844,293.1499938964844,281.8500061035156,33690.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400709390640259,1.0,0.0,0.0,3.8108315467834473,3.810856580734253,9.69020106822427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.63818359375,0.0,1701.5277099609375,1895.4371337890625,0.0,1940.1851806640625,0.9387235045433044,1.0,0.0,3.0,1.0,0.0
18172080,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8812549710273743,0.1896706372499466,0.1709913909435272,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9055126905441284,0.2052710354328155,0.1948704421520233,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.3015279769897461,0.1927255988121032,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8350200057029724,0.1606215685606002,0.1527102589607238,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7930466532707214,0.1366727501153946,0.6180778741836548,284.885009765625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2364501953125,284.88726806640625,1.0,0.2951812148094177,1.0,1.0,0.0,1.0,-1.5955193042755127,1.5955172777175903,2.080820422634133e-06,1.22726309299469,0.8987686634063721,0.8987686634063721,0.0,35.75910186767578,31.0,34590.82421875,0.0,328.74481201171875,1.0,281.8568115234375,284.05841064453125,295.5693359375,297.8729248046875,293.1499938964844,293.1499938964844,281.54998779296875,37515.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464348077774048,1.0,0.0,0.0,3.751797199249268,3.751822471618652,9.392300626132056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.224609375,0.0,1661.05419921875,1895.4371337890625,0.0,1994.6876220703125,0.928472340106964,1.0,0.0,3.0,1.0,0.0
18172140,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8813454508781433,0.1899136751890182,0.1712609082460403,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9053117036819458,0.2053509801626205,0.1949967443943023,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.9990000128746032,0.3004825711250305,0.1929962337017059,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8348711133003235,0.160689577460289,0.1528175473213195,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.792004406452179,0.1362705528736114,0.6164989471435547,284.77801513671875,284.95001220703125,295.5371398925781,292.5274963378906,295.5342712402344,297.22760009765625,284.7659606933594,1.0,0.2947205305099487,1.0,1.0,0.0,1.0,-1.5945630073547363,1.594560980796814,2.078455054288497e-06,1.2264987230300903,0.7925346493721008,0.7925346493721008,0.0,35.78658676147461,31.0,35125.57421875,0.0,328.34259033203125,1.0,281.5995788574219,283.9266662597656,295.61590576171875,298.0262756347656,293.1499938964844,293.1499938964844,281.54998779296875,43369.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756964921951294,1.0,0.0,0.0,3.613955497741699,3.613980531692505,8.714829391465173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.58251953125,0.0,1548.0303955078125,1895.4371337890625,0.0,2086.004638671875,0.8988544940948486,1.0,0.0,3.0,1.0,0.0
18172200,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8859516382217407,0.1901639252901077,0.1714208871126175,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.9100539088249208,0.2054141014814376,0.1950118988752365,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.9989058375358582,0.3001033663749695,0.1899359226226806,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.838644802570343,0.1607400774955749,0.1528278589248657,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.79499351978302,0.1358413696289062,0.6144315600395203,284.828857421875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2214660644531,284.8453369140625,1.0,0.2930430769920349,1.0,1.0,0.0,1.0,-1.5886337757110596,1.5886317491531372,2.0638051410060143e-06,1.2217390537261963,0.771611213684082,0.771611213684082,0.0,35.148681640625,25.0,34597.74609375,0.0,323.6843566894531,1.0,281.558837890625,284.03515625,295.5833740234375,297.9150390625,293.1499938964844,293.1499938964844,281.8500061035156,46727.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589865922927856,1.0,0.0,0.0,3.323882341384888,3.323905229568481,7.371987749138498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.3740234375,0.0,1272.805419921875,1895.4371337890625,0.0,2103.689697265625,0.8437177538871765,1.0,0.0,3.0,1.0,0.0
18172260,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8927943110466003,0.1908245086669922,0.1717960089445114,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9173347353935242,0.2057757079601287,0.1951770633459091,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9981748461723328,0.3009724915027618,0.1855545789003372,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.844249427318573,0.1610275655984878,0.1529532223939895,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7998170852661133,0.135624498128891,0.6128173470497131,284.9950256347656,284.95001220703125,295.617919921875,292.5581970214844,295.6151123046875,297.2222595214844,285.0111083984375,1.0,0.291236937046051,1.0,1.0,0.0,1.0,-1.5822333097457886,1.5822312831878662,2.048004944299464e-06,1.2165478467941284,0.8682599663734436,0.8682599663734436,0.0,34.3110237121582,25.0,34117.73828125,0.0,318.2917175292969,1.0,281.792724609375,284.2006225585937,295.5023193359375,297.6983947753906,293.1499938964844,293.1499938964844,281.8500061035156,36378.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482262253761292,1.0,0.0,0.0,3.3709139823913574,3.370935440063477,7.582084435853176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.44677734375,0.0,1246.88623046875,1895.4371337890625,0.0,2010.1253662109373,0.8469873666763306,1.0,0.0,3.0,1.0,0.0
18172320,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9028417468070984,0.1916507631540298,0.1724621504545211,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9283453822135924,0.2062873989343643,0.1955778300762176,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9967495203018188,0.3028433918952942,0.1792410612106323,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8526232838630676,0.1614413559436798,0.1532673835754394,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8073509335517883,0.135543555021286,0.6120505332946777,285.0135192871094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2279052734375,285.0101928710937,1.0,0.2889951467514038,1.0,1.0,0.0,1.0,-1.5753920078277588,1.5753899812698364,2.0312504602770787e-06,1.2110422849655151,0.9022789597511292,0.9022789597511292,0.0,33.21904373168945,28.0,34179.86328125,0.0,312.0446472167969,1.0,281.8397521972656,284.1866455078125,295.5158386230469,297.74285888671875,293.1499938964844,293.1499938964844,282.1499938964844,32854.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419437766075134,1.0,0.0,0.0,3.4842448234558105,3.484266519546509,8.100477089101332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.783203125,0.0,1333.9949951171875,1895.4371337890625,0.0,1956.1688232421875,0.8660204410552979,1.0,0.0,3.0,1.0,0.0
