time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172380,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.9105575680732728,0.1924804002046585,0.1731512546539306,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.9363225698471068,0.2068272829055786,0.1960271894931793,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.995488703250885,0.3053501844406128,0.1748365610837936,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8587960004806519,0.1618851721286773,0.153630331158638,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8124331831932068,0.1355178654193878,0.61162269115448,285.1167297363281,284.95001220703125,295.6962890625,292.5864562988281,295.69354248046875,297.2358093261719,285.1327514648437,1.0,0.2878077030181885,1.0,1.0,0.0,1.0,-1.5713876485824585,1.571385622024536,2.0213619791320525e-06,1.2077103853225708,1.0,1.0,0.0,32.51081848144531,28.0,33575.2109375,0.0,308.22808837890625,1.0,282.0950622558594,284.31884765625,295.4979248046875,297.62213134765625,293.1499938964844,293.1499938964844,282.1499938964844,30386.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314155697822571,1.0,0.0,0.0,3.5885887145996094,3.588611125946045,8.592918447902775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.80712890625,0.0,1424.61767578125,1895.4371337890625,0.0,1866.945068359375,0.8888747692108154,1.0,0.0,3.0,1.0,0.0
18172440,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.9171923995018004,0.1934082806110382,0.1739488393068313,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.9425992369651794,0.2074610292911529,0.1965830773115158,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.9944021105766296,0.3080969154834747,0.1715497970581054,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.8637953996658325,0.1624101549386978,0.1540857106447219,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.8162804841995239,0.1355887949466705,0.611701488494873,285.1485290527344,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2452087402344,285.1474609375,1.0,0.2870708405971527,1.0,1.0,0.0,1.0,-1.569705843925476,1.5697038173675537,2.017157157752081e-06,1.206256628036499,1.0,1.0,0.0,32.02727508544922,31.0,33685.80859375,0.0,306.1333923339844,1.0,282.1411437988281,284.32086181640625,295.5456848144531,297.7208251953125,293.1499938964844,293.1499938964844,281.8500061035156,30788.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273961901664734,1.0,0.0,0.0,3.695727586746216,3.695751190185547,9.11366839773109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.5517578125,0.0,1545.157470703125,1895.4371337890625,0.0,1833.299072265625,0.9116252064704896,1.0,0.0,3.0,1.0,0.0
18172500,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9218977689743042,0.1940527856349945,0.1746722757816314,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.946779489517212,0.2079029381275177,0.1971032321453094,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9936578273773192,0.310534805059433,0.1694933027029037,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8672319650650024,0.1627886742353439,0.1545204520225525,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8186776041984558,0.1355529725551605,0.6118082404136658,284.9998474121094,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2520446777344,284.97369384765625,1.0,0.2867451906204223,1.0,1.0,0.0,1.0,-1.569379210472107,1.5693771839141846,2.0162449345662026e-06,1.205888032913208,0.9908480644226074,0.9908480644226074,0.0,31.74581718444824,31.0,34629.45703125,0.0,305.22613525390625,1.0,281.8966064453125,284.1188659667969,295.659423828125,297.9892272949219,293.1499938964844,293.1499938964844,281.8500061035156,31944.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374175786972046,1.0,0.0,0.0,3.76325273513794,3.763277292251587,9.449744879930222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.0927734375,0.0,1631.57177734375,1895.4371337890625,0.0,1917.621337890625,0.9276717305183412,1.0,0.0,3.0,1.0,0.0
18172560,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9230087399482728,0.1943481713533401,0.1750620156526565,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9475651979446412,0.2080729901790619,0.1973696947097778,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9935837388038636,0.3123564422130584,0.1692960113286972,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.86793053150177,0.1629499197006225,0.154758021235466,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8186288475990295,0.1353283375501632,0.6111592650413513,284.9115905761719,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2543029785156,284.90875244140625,1.0,0.2867611646652221,1.0,1.0,0.0,1.0,-1.569435715675354,1.5694336891174316,2.0162422060820973e-06,1.205808162689209,0.9295791387557985,0.9295791387557985,0.0,31.718015670776367,34.0,34643.00390625,0.0,305.1788635253906,1.0,281.8570861816406,284.05926513671875,295.68145751953125,297.9925537109375,293.1499938964844,293.1499938964844,281.54998779296875,35131.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442787289619446,1.0,0.0,0.0,3.7625536918640137,3.7625787258148193,9.44623366194719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.15185546875,0.0,1655.330322265625,1895.4371337890625,0.0,1976.1624755859373,0.9291095733642578,1.0,0.0,3.0,1.0,0.0
18172620,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.9216664433479308,0.1945458799600601,0.1753093153238296,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.945980191230774,0.2081420272588729,0.1975039690732956,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.994014859199524,0.3136244118213653,0.170462504029274,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8666791319847107,0.1630259305238723,0.1548883020877838,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.8168201446533203,0.1350150257349014,0.6100322604179382,284.7823181152344,284.95001220703125,295.84539794921875,292.6351318359375,295.84283447265625,297.2537841796875,284.76739501953125,1.0,0.2870787978172302,1.0,1.0,0.0,1.0,-1.5700968503952026,1.5700948238372805,2.0176771613478195e-06,1.2061855792999268,0.8131119608879089,0.8131119608879089,0.0,31.88079643249512,34.0,35224.5625,0.0,305.9285888671875,1.0,281.5989990234375,283.9069519042969,295.7262268066406,298.1453552246094,293.1499938964844,293.1499938964844,281.54998779296875,41277.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552810311317444,1.0,0.0,0.0,3.658583641052246,3.658608675003052,8.931394859246211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.55859375,0.0,1582.3216552734375,1895.4371337890625,0.0,2071.31103515625,0.907317578792572,1.0,0.0,3.0,1.0,0.0
18172680,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.9183073043823242,0.1947451829910278,0.1754560023546219,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.942373275756836,0.2081833183765411,0.1975356936454773,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9948240518569946,0.3143856227397918,0.1727813929319381,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.8638013601303101,0.1630738079547882,0.1549334228038787,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8134809732437134,0.134654015302658,0.6084780097007751,284.8189697265625,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2507629394531,284.83612060546875,1.0,0.2876601219177246,1.0,1.0,0.0,1.0,-1.5712823867797852,1.5712803602218628,2.0204186057526385e-06,1.2070114612579346,0.7813011407852173,0.7813011407852173,0.0,32.2118034362793,37.0,34792.671875,0.0,307.37896728515625,1.0,281.5585021972656,284.0048828125,295.6907653808594,298.0353088378906,293.1499938964844,293.1499938964844,281.8500061035156,46018.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579134702682495,1.0,0.0,0.0,3.38146710395813,3.381490468978882,7.629632818861865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.7783203125,0.0,1323.8736572265625,1895.4371337890625,0.0,2094.29638671875,0.8550055027008057,1.0,0.0,3.0,1.0,0.0
18172740,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9151155948638916,0.1953950077295303,0.1758391559123993,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9386743307113647,0.2085450589656829,0.1977290660142898,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9956360459327698,0.3151456713676452,0.1753136217594146,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8608934283256531,0.1633729785680771,0.1551022380590438,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8100005984306335,0.1344875246286392,0.6073209643363953,284.9981689453125,284.95001220703125,295.91583251953125,292.65533447265625,295.91339111328125,297.2496643066406,285.01641845703125,1.0,0.28850057721138,1.0,1.0,0.0,1.0,-1.5738261938095093,1.573824167251587,2.0264806153136306e-06,1.2089369297027588,0.8852533102035522,0.8852533102035522,0.0,32.607398986816406,37.0,34436.6015625,0.0,309.6553955078125,1.0,281.7942199707031,284.18310546875,295.60552978515625,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35958.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478019595146179,1.0,0.0,0.0,3.428093433380127,3.4281153678894043,7.841489946258662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.9765625,0.0,1299.7247314453125,1895.4371337890625,0.0,2006.46533203125,0.8593104481697083,1.0,0.0,3.0,1.0,0.0
18172800,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.912886917591095,0.1962505578994751,0.1765642911195755,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9357146620750428,0.209087073802948,0.1981961876153946,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9963259696960448,0.31587615609169,0.1776724606752395,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8586109280586243,0.1638204157352447,0.1554895490407943,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8070143461227417,0.1344441920518875,0.6069967746734619,285.0280456542969,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2498474121094,285.0263977050781,1.0,0.2896037399768829,1.0,1.0,0.0,1.0,-1.5781636238098145,1.578161597251892,2.03694526135223e-06,1.2123101949691772,0.9298498034477234,0.9298498034477234,0.0,33.02394104003906,40.0,34679.9296875,0.0,312.8595275878906,1.0,281.84033203125,284.17608642578125,295.6170654296875,297.8700866699219,293.1499938964844,293.1499938964844,281.54998779296875,32291.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742635190486908,1.0,0.0,0.0,3.550897121429444,3.550919532775879,8.413359751102689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.9423828125,0.0,1398.686767578125,1895.4371337890625,0.0,1962.08154296875,0.8806338310241699,1.0,0.0,3.0,1.0,0.0
18172860,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9098684191703796,0.196919247508049,0.1772760599851608,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9319505095481871,0.2095479816198349,0.1986934542655944,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9970785975456238,0.3162492215633392,0.1805372238159179,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8557539582252502,0.1642284393310547,0.1559136360883712,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8034018874168396,0.1343805342912674,0.6068418025970459,284.8905334472656,284.95001220703125,295.983154296875,292.67242431640625,295.9808349609375,297.24810791015625,284.87078857421875,1.0,0.2909352779388428,1.0,1.0,0.0,1.0,-1.5833771228790283,1.5833749771118164,2.049604972853558e-06,1.2163968086242676,0.8463248014450073,0.8463248014450073,0.0,33.542171478271484,40.0,35486.9609375,0.0,316.7795104980469,1.0,281.6003112792969,284.00018310546875,295.7093200683594,298.1039733886719,293.1499938964844,293.1499938964844,281.54998779296875,36078.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750662088394165,1.0,0.0,0.0,3.555508852005005,3.5555319786071777,8.435227414338442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.1884765625,0.0,1431.134765625,1895.4371337890625,0.0,2031.181884765625,0.8816396594047546,1.0,0.0,3.0,1.0,0.0
18172920,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.905574381351471,0.1974954009056091,0.1778151839971542,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.926889181137085,0.2099843174219131,0.1991102248430252,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9978808164596558,0.3162735402584076,0.1840754300355911,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8519883751869202,0.1646500676870346,0.1563053727149963,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7988920211791992,0.1343407928943634,0.6066300272941589,284.8778381347656,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.24462890625,284.8874206542969,1.0,0.2924594283103943,1.0,1.0,0.0,1.0,-1.588987946510315,1.5889859199523926,2.0632937776099425e-06,1.2208021879196167,0.8101293444633484,0.8101293444633484,0.0,34.186641693115234,43.0,35300.5703125,0.0,321.2596740722656,1.0,281.5588684082031,284.0347595214844,295.7156982421875,298.0694885253906,293.1499938964844,293.1499938964844,281.8500061035156,40944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548463344573975,1.0,0.0,0.0,3.3976473808288574,3.397670030593872,7.702823268118664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.8046875,0.0,1304.557861328125,1895.4371337890625,0.0,2067.523681640625,0.8533017635345459,1.0,0.0,3.0,1.0,0.0
18172980,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9018316268920898,0.1984778940677642,0.1785141080617904,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.922224223613739,0.210746020078659,0.1996798664331436,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9985283017158508,0.3164653182029724,0.1875190585851669,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8485968708992004,0.165354773402214,0.1568449288606643,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7947531938552856,0.1345468312501907,0.6070454120635986,285.0354309082031,284.95001220703125,296.0457458496094,292.6849365234375,296.04364013671875,297.2438659667969,285.0530700683594,1.0,0.2941779196262359,1.0,1.0,0.0,1.0,-1.5957897901535034,1.5957876443862915,2.0799654976144666e-06,1.226142168045044,0.9143654108047484,0.9143654108047484,0.0,34.863502502441406,43.0,34967.28125,0.0,326.447021484375,1.0,281.7950134277344,284.2003479003906,295.6485290527344,297.8837585449219,293.1499938964844,293.1499938964844,281.8500061035156,33868.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473634481430054,1.0,0.0,0.0,3.4574520587921143,3.4574737548828125,7.976375968610228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.853515625,0.0,1314.2073974609375,1895.4371337890625,0.0,2002.685302734375,0.8635746836662292,1.0,0.0,3.0,1.0,0.0
18173040,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8994839191436768,0.1997310072183609,0.1795712858438491,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.91898912191391,0.211758941411972,0.2005626857280731,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.998982310295105,0.3168586790561676,0.1904242187738418,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8463369011878967,0.1662847399711609,0.1576566398143768,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7917792797088623,0.1349621564149856,0.6086064577102661,285.0635681152344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2459716796875,285.0613708496094,1.0,0.2961081862449646,1.0,1.0,0.0,1.0,-1.604453682899475,1.6044516563415527,2.101350446537253e-06,1.232966065406799,0.9699879884719848,0.9699879884719848,0.0,35.512306213378906,46.0,35306.01953125,0.0,332.53106689453125,1.0,281.84063720703125,284.189453125,295.6629943847656,297.95001220703125,293.1499938964844,293.1499938964844,281.54998779296875,30878.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447232604026794,1.0,0.0,0.0,3.5963940620422363,3.596416473388672,8.630338470538845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.57470703125,0.0,1436.5843505859375,1895.4371337890625,0.0,1979.97705078125,0.8897885680198669,1.0,0.0,3.0,1.0,0.0
18173100,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8968244791030884,0.2007543742656707,0.1806376278400421,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9155255556106568,0.2126565426588058,0.2015060633420944,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.3169891238212585,0.1935226917266845,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8439281582832336,0.1671452820301056,0.1585401892662048,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7887028455734253,0.13533915579319,0.610551118850708,284.9174499511719,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2464599609375,284.8961181640625,1.0,0.2982227206230163,1.0,1.0,0.0,1.0,-1.61398184299469,1.613979697227478,2.1250593817967456e-06,1.240497350692749,0.8912897706031799,0.8912897706031799,0.0,36.23186111450195,46.0,36271.921875,0.0,339.3080749511719,1.0,281.598876953125,283.9992980957031,295.7518310546875,298.19287109375,293.1499938964844,293.1499938964844,281.54998779296875,33992.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550526261329651,1.0,0.0,0.0,3.637799263000488,3.63782262802124,8.830203910292767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.896484375,0.0,1504.6636962890625,1895.4371337890625,0.0,2069.321044921875,0.8990784287452698,1.0,0.0,3.0,1.0,0.0
18173160,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8925544023513794,0.2015501111745834,0.1814387738704681,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9105463027954102,0.2134027034044265,0.2022802382707595,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.3167125284671783,0.1973832696676254,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.84033203125,0.1678975224494934,0.1593068093061447,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7844446897506714,0.1356284767389297,0.6120897531509399,284.88214111328125,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2442626953125,284.8881225585937,1.0,0.3004703223705292,1.0,1.0,0.0,1.0,-1.6232759952545166,1.623273849487305,2.14835654333001e-06,1.247850775718689,0.845649778842926,0.845649778842926,0.0,37.108036041259766,49.0,36228.79296875,0.0,346.4710998535156,1.0,281.5581359863281,284.0030822753906,295.7533569335937,298.1653747558594,293.1499938964844,293.1499938964844,281.8500061035156,38811.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613793015480042,1.0,0.0,0.0,3.534688949584961,3.534712314605713,8.336729706570623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.13330078125,0.0,1428.9970703125,1895.4371337890625,0.0,2124.681884765625,0.8812575936317444,1.0,0.0,3.0,1.0,0.0
18173220,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8882447481155396,0.2026798576116562,0.182302176952362,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9056610465049744,0.2143931090831756,0.2031063139438629,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.3165500164031982,0.2013165056705474,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8367116451263428,0.1688521057367324,0.1601238697767257,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7801610231399536,0.1360842585563659,0.6138230562210083,285.0384216308594,284.95001220703125,296.1571655273437,292.6966857910156,296.1553955078125,297.2443542480469,285.0570068359375,1.0,0.3028455078601837,1.0,1.0,0.0,1.0,-1.633087158203125,1.633085012435913,2.1731045762862777e-06,1.255596399307251,0.9493046402931212,0.9493046402931212,0.0,38.04279327392578,49.0,35841.69921875,0.0,354.14263916015625,1.0,281.7984619140625,284.1755065917969,295.6776123046875,297.9693298339844,293.1499938964844,293.1499938964844,281.8500061035156,33560.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554328441619873,1.0,0.0,0.0,3.584292411804199,3.584315299987793,8.572355341129878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.01708984375,0.0,1443.3624267578125,1895.4371337890625,0.0,2072.634765625,0.8912746906280518,1.0,0.0,3.0,1.0,0.0
18173280,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8852177262306213,0.2040864825248718,0.1835021525621414,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9021494388580322,0.2156179845333099,0.2042047679424286,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9990000128746032,0.3165757656097412,0.2047464400529861,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8340908288955688,0.1700067073106765,0.1611673831939697,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7769209742546082,0.1367189288139343,0.6164709329605103,285.0753479003906,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2474060058594,285.0742492675781,1.0,0.3053717315196991,1.0,1.0,0.0,1.0,-1.644395112991333,1.6443928480148315,2.201851657446241e-06,1.2645254135131836,1.0,1.0,0.0,38.942378997802734,37.0,36194.13671875,0.0,362.5926208496094,1.0,281.8417358398437,284.173828125,295.6831359863281,298.028076171875,293.1499938964844,293.1499938964844,281.54998779296875,31159.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538072466850281,1.0,0.0,0.0,3.711639642715454,3.711663484573364,9.192315246764338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.373046875,0.0,1566.0018310546875,1895.4371337890625,0.0,2058.478759765625,0.9157525897026062,1.0,0.0,3.0,1.0,0.0
18173340,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8889394402503967,0.2052422165870666,0.1846705973148346,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9057080149650574,0.2166981250047683,0.2053060680627823,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.3166110217571258,0.203521579504013,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8373329639434814,0.1710577458143234,0.1622184216976165,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7796491980552673,0.1372826993465423,0.6191872358322144,284.9280700683594,284.95001220703125,296.2066345214844,292.696533203125,296.2050170898437,297.24957275390625,284.9055480957031,1.0,0.3056508898735046,1.0,1.0,0.0,1.0,-1.6501829624176023,1.650180697441101,2.216808979937923e-06,1.2692233324050903,0.9337696433067322,0.9337696433067322,0.0,38.82378768920898,37.0,37153.265625,0.0,365.3301086425781,1.0,281.5964050292969,283.9786682128906,295.7630615234375,298.263916015625,293.1499938964844,293.1499938964844,281.54998779296875,33547.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646699547767639,1.0,0.0,0.0,3.757522821426392,3.757547616958618,9.420990068065294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.4111328125,0.0,1637.221923828125,1895.4371337890625,0.0,2153.656494140625,0.926200807094574,1.0,0.0,3.0,1.0,0.0
18173400,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8963289260864258,0.2061185091733932,0.1855139732360839,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9136696457862854,0.2175794094800949,0.2061738520860672,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.3171662390232086,0.1994575411081314,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8439362645149231,0.1719555854797363,0.1630870252847671,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7857564091682434,0.1377271860837936,0.6212203502655029,284.87188720703125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2511291503906,284.8740234375,1.0,0.3047429025173187,1.0,1.0,0.0,1.0,-1.6508469581604004,1.650844693183899,2.2185804482433014e-06,1.2698055505752563,0.8747089505195618,0.8747089505195618,0.0,38.06040573120117,40.0,36993.91796875,0.0,363.5374755859375,1.0,281.5572204589844,283.95855712890625,295.75640869140625,298.2250061035156,293.1499938964844,293.1499938964844,281.8500061035156,38166.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710947394371033,1.0,0.0,0.0,3.678377866744995,3.6784026622772217,9.028299814417552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.39013671875,0.0,1581.3077392578125,1895.4371337890625,0.0,2210.56591796875,0.9123757481575012,1.0,0.0,3.0,1.0,0.0
18173460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9006164073944092,0.2073098421096801,0.1863945126533508,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9183860421180724,0.2186826765537262,0.2070696651935577,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.3186822831630707,0.1975457519292831,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8478891253471375,0.1730356961488723,0.1639855802059173,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7891793847084045,0.1383325606584549,0.6234186291694641,285.0219421386719,284.95001220703125,296.2523193359375,292.6927490234375,296.2508239746094,297.256591796875,285.0408020019531,1.0,0.3051478862762451,1.0,1.0,0.0,1.0,-1.6543947458267212,1.6543924808502195,2.227584673164529e-06,1.2725170850753784,0.9689080715179444,0.9689080715179444,0.0,37.77754592895508,40.0,36375.5625,0.0,364.6314392089844,1.0,281.8016357421875,284.1362609863281,295.6707458496094,298.0045166015625,293.1499938964844,293.1499938964844,281.8500061035156,34302.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645447254180908,1.0,0.0,0.0,3.702502965927124,3.702527046203613,9.147113928520412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.953125,0.0,1579.4825439453125,1895.4371337890625,0.0,2152.5517578125,0.9180500507354736,1.0,0.0,3.0,1.0,0.0
18173520,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.904757797718048,0.2088097780942917,0.187630608677864,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9227790236473083,0.2200367450714111,0.2082466632127761,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.3207141757011413,0.1961477547883987,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8515926003456116,0.1743268221616745,0.1651171445846557,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7923722267150879,0.1391357332468032,0.6266090869903564,285.0630187988281,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2655029296875,285.0629272460937,1.0,0.3059191405773163,1.0,1.0,0.0,1.0,-1.660800218582153,1.660797953605652,2.244059032818768e-06,1.2775461673736572,1.0,1.0,0.0,37.656192779541016,43.0,36574.5390625,0.0,367.7142639160156,1.0,281.8426208496094,284.14361572265625,295.6678466796875,298.0447998046875,293.1499938964844,293.1499938964844,281.54998779296875,32553.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618842124938965,1.0,0.0,0.0,3.79912781715393,3.799152851104736,9.630772410673671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.9072265625,0.0,1678.6575927734375,1895.4371337890625,0.0,2129.119384765625,0.9363219738006592,1.0,0.0,3.0,1.0,0.0
18173580,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9080976247787476,0.2100796848535537,0.1888967305421829,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9261863231658936,0.2212624251842498,0.2094819247722625,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9990000128746032,0.3226295113563537,0.1953995525836944,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8545637726783752,0.1755264550447464,0.1663071662187576,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7948747277259827,0.1398882418870926,0.6301476359367371,284.9213256835937,284.95001220703125,296.2945556640625,292.6856384277344,296.293212890625,297.27276611328125,284.9003295898437,1.0,0.3070335686206817,1.0,1.0,0.0,1.0,-1.6685816049575806,1.668579339981079,2.2642013846052578e-06,1.2836778163909912,0.9441986083984376,0.9441986083984376,0.0,37.68436813354492,43.0,37545.34375,0.0,371.9855346679688,1.0,281.59478759765625,283.9552307128906,295.7412109375,298.26824951171875,293.1499938964844,293.1499938964844,281.54998779296875,34370.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771475076675415,1.0,0.0,0.0,3.830266237258911,3.830291748046875,9.789289379114052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.14208984375,0.0,1730.3330078125,1895.4371337890625,0.0,2213.94873046875,0.9433631896972656,1.0,0.0,3.0,1.0,0.0
18173640,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.908995509147644,0.2110777795314788,0.1898774653673172,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9270853996276855,0.2222972512245178,0.2105244100093841,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9990000128746032,0.32416433095932,0.1959206759929657,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8556193113327026,0.1765771359205246,0.1673518568277359,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7955179810523987,0.140524685382843,0.6331993341445923,284.8741149902344,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2767639160156,284.87762451171875,1.0,0.3084219098091125,1.0,1.0,0.0,1.0,-1.676554560661316,1.676552176475525,2.2849608285469003e-06,1.2899645566940308,0.8903689980506897,0.8903689980506897,0.0,37.944705963134766,46.0,37499.93359375,0.0,377.0591125488281,1.0,281.55670166015625,283.9419860839844,295.732666015625,298.2275695800781,293.1499938964844,293.1499938964844,281.8500061035156,38339.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769626975059509,1.0,0.0,0.0,3.752606868743897,3.752632379531861,9.396355835633584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.85693359375,0.0,1668.347900390625,1895.4371337890625,0.0,2262.9130859375,0.929266631603241,1.0,0.0,3.0,1.0,0.0
18173700,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.90902578830719,0.2123976498842239,0.1908904314041137,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9270172715187072,0.2235577404499054,0.2115884125232696,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.3257850706577301,0.1970193088054657,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8559299111366272,0.1778104305267334,0.1684165447950363,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7954382300376892,0.1413086205720901,0.6363337635993958,285.03302001953125,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.28228759765625,285.0521850585937,1.0,0.310063749551773,1.0,1.0,0.0,1.0,-1.6854069232940674,1.685404658317566,2.3081254312273813e-06,1.2969255447387695,0.9929365515708924,0.9929365515708924,0.0,38.329345703125,46.0,36947.8203125,0.0,383.0181274414063,1.0,281.80340576171875,284.1256103515625,295.64910888671875,298.01287841796875,293.1499938964844,293.1499938964844,281.8500061035156,34332.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702096104621887,1.0,0.0,0.0,3.780160188674927,3.780185222625733,9.534846299175116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.3662109375,0.0,1669.93603515625,1895.4371337890625,0.0,2202.699951171875,0.935409128665924,1.0,0.0,3.0,1.0,0.0
18173760,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.909946620464325,0.2140313386917114,0.1922593563795089,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9277153611183168,0.2250726670026779,0.2129314839839935,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9990000128746032,0.3275919556617737,0.1979401856660843,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8568407297134399,0.1792565882205963,0.1697098612785339,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7959660887718201,0.142277792096138,0.6403737664222717,285.0845031738281,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.29022216796875,285.0867614746094,1.0,0.3119733035564422,1.0,1.0,0.0,1.0,-1.696170210838318,1.6961678266525269,2.336489160370548e-06,1.3053919076919556,1.0,1.0,0.0,38.72587585449219,49.0,37154.83203125,0.0,390.1346740722656,1.0,281.8431396484375,284.1470947265625,295.64752197265625,298.0565795898437,293.1499938964844,293.1499938964844,281.54998779296875,33443.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677943706512451,1.0,0.0,0.0,3.851698875427246,3.85172438621521,9.899150654746336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.9609375,0.0,1749.1727294921875,1895.4371337890625,0.0,2181.27734375,0.948775053024292,1.0,0.0,3.0,1.0,0.0
18173820,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9102743864059448,0.2154383808374405,0.1936627179384231,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.927815556526184,0.2264633029699325,0.2143364250659942,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.3291013836860657,0.199255958199501,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8573012948036194,0.1806126832962036,0.1710628420114517,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7960887551307678,0.1431868970394134,0.6447098851203918,284.952392578125,284.95001220703125,296.36993408203125,292.6625671386719,296.3687744140625,297.2959289550781,284.9326171875,1.0,0.3141181468963623,1.0,1.0,0.0,1.0,-1.7079520225524902,1.7079496383666992,2.367808065173449e-06,1.314679503440857,0.9752132892608644,0.9752132892608644,0.0,39.22207260131836,49.0,38224.53125,0.0,398.1990051269531,1.0,281.5937805175781,283.9651184082031,295.7201538085937,298.2844543457031,293.1499938964844,293.1499938964844,281.54998779296875,34258.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777020335197449,1.0,0.0,0.0,3.8824892044067374,3.882515192031861,1.005804961096146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.623046875,0.0,1793.6722412109375,1895.4371337890625,0.0,2269.53271484375,0.955857276916504,1.0,0.0,3.0,1.0,0.0
18173880,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9084001779556274,0.2165434211492538,0.1947676837444305,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9257596135139464,0.2276431173086166,0.21554034948349,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.3300985395908355,0.2016057819128036,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8560935854911804,0.181801751255989,0.1722616404294967,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7945983409881592,0.143956646323204,0.6484822034835815,284.8993225097656,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2978515625,284.901123046875,1.0,0.3164353966712951,1.0,1.0,0.0,1.0,-1.7195144891738892,1.719512104988098,2.398798415015335e-06,1.3237977027893066,0.9273516535758972,0.9273516535758972,0.0,39.91686248779297,52.0,38303.3671875,0.0,406.8198852539063,1.0,281.55633544921875,283.9379577636719,295.7119445800781,298.25250244140625,293.1499938964844,293.1499938964844,281.25,37090.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838340997695923,1.0,0.0,0.0,3.841596603393554,3.8416225910186768,9.847291266851244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.484375,0.0,1765.544189453125,1895.4371337890625,0.0,2324.6318359375,0.9484983086586,1.0,0.0,3.0,1.0,0.0
18173940,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.9054847359657288,0.2175935208797454,0.1957810521125793,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.92256897687912,0.2287757098674774,0.2166727632284164,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9990000128746032,0.3307224810123443,0.2045328170061111,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.8540036678314209,0.1829525977373123,0.1734044104814529,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7922311425209045,0.1446854621171951,0.6520067453384399,284.78863525390625,284.95001220703125,296.4036865234375,292.647216796875,296.4026184082031,297.2982788085937,284.779296875,1.0,0.3189002275466919,1.0,1.0,0.0,1.0,-1.7312090396881104,1.7312066555023191,2.430384029139532e-06,1.3330111503601074,0.8222051858901978,0.8222051858901978,0.0,40.74174118041992,52.0,39011.62109375,0.0,416.0075378417969,1.0,281.297119140625,283.802490234375,295.7341613769531,298.3880920410156,293.1499938964844,293.1499938964844,281.25,42202.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942107915878296,1.0,0.0,0.0,3.727475881576538,3.727501630783081,9.270922873838572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.43896484375,0.0,1668.4783935546875,1895.4371337890625,0.0,2418.6181640625,0.9236392378807068,1.0,0.0,3.0,1.0,0.0
18174000,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.901804268360138,0.2186749726533889,0.1967137455940246,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9184533953666688,0.2299210876226425,0.2177383154630661,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9990000128746032,0.3310427367687225,0.2079514563083648,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8511859178543091,0.1841122955083847,0.1744935065507888,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7891239523887634,0.1454084664583206,0.6552794575691223,284.8432006835937,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2976989746094,284.8572998046875,1.0,0.3214852809906006,1.0,1.0,0.0,1.0,-1.7429497241973877,1.7429472208023071,2.4623400349810254e-06,1.342253804206848,0.8086238503456116,0.8086238503456116,0.0,41.68510818481445,55.0,38762.1796875,0.0,425.6882019042969,1.0,281.2578125,283.89703369140625,295.6846008300781,298.2698974609375,293.1499938964844,293.1499938964844,281.54998779296875,44589.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970796227455139,1.0,0.0,0.0,3.497211217880249,3.4972352981567383,8.160880042851204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.37646484375,0.0,1431.314697265625,1895.4371337890625,0.0,2444.755126953125,0.8793842792510986,1.0,0.0,3.0,1.0,0.0
18174060,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8989988565444946,0.2202378511428833,0.1979116201400756,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9151670932769777,0.2314201444387436,0.2190001755952835,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.3316034376621246,0.2111247479915619,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8489909172058105,0.1855602413415908,0.175740897655487,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7866118550300598,0.1463609933853149,0.6591152548789978,285.0186462402344,284.95001220703125,296.4352111816406,292.6296691894531,296.4342346191406,297.30078125,285.0341186523437,1.0,0.3242064416408539,1.0,1.0,0.0,1.0,-1.7558144330978394,1.7558119297027588,2.497620016583824e-06,1.352359175682068,0.9175462126731871,0.9175462126731871,0.0,42.6201286315918,55.0,38432.84375,0.0,436.1392822265625,1.0,281.4974975585937,284.0711975097656,295.5912780761719,298.04608154296875,293.1499938964844,293.1499938964844,281.54998779296875,35368.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886481881141663,1.0,0.0,0.0,3.5527102947235107,3.552733421325684,8.421954476034443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.4736328125,0.0,1422.99755859375,1895.4371337890625,0.0,2368.123779296875,0.886159360408783,1.0,0.0,3.0,1.0,0.0
18174120,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8975266218185425,0.2220223248004913,0.1994722932577133,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9132537841796876,0.233122780919075,0.2205607593059539,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.3323296308517456,0.2138068377971649,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8478595018386841,0.1871830075979232,0.1772354990243911,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.785169780254364,0.1474684923887252,0.6639214754104614,285.0485534667969,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3062744140625,285.0478820800781,1.0,0.3270861804485321,1.0,1.0,0.0,1.0,-1.7703465223312378,1.7703438997268677,2.53784696724324e-06,1.3637800216674805,0.968539834022522,0.968539834022522,0.0,43.50236892700195,43.0,38776.484375,0.0,447.58978271484375,1.0,281.5414123535156,284.0690612792969,295.5892639160156,298.0925598144531,293.1499938964844,293.1499938964844,281.25,32192.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854269742965698,1.0,0.0,0.0,3.668268203735352,3.6682918071746826,8.978740879683755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.18017578125,0.0,1524.9586181640625,1895.4371337890625,0.0,2339.000244140625,0.9069796204566956,1.0,0.0,3.0,1.0,0.0
18174180,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9024437665939332,0.2234909236431121,0.2009449452161789,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9186505675315856,0.2346378862857818,0.2220870703458786,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.3330340087413788,0.2119879871606826,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8524608612060547,0.1886615008115768,0.1787043064832687,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7893926501274109,0.1484713107347488,0.6686577796936035,284.9048156738281,284.95001220703125,296.4648132324219,292.6102600097656,296.46392822265625,297.3100280761719,284.8871765136719,1.0,0.3277368247509002,1.0,1.0,0.0,1.0,-1.77922523021698,1.7792227268218994,2.562796680649626e-06,1.3708964586257937,0.8866438865661621,0.8866438865661621,0.0,43.32662582397461,43.0,39697.375,0.0,452.5022583007813,1.0,281.2975158691406,283.8855895996094,295.66046142578125,298.31842041015625,293.1499938964844,293.1499938964844,281.25,35284.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946903705596924,1.0,0.0,0.0,3.687990427017212,3.68801474571228,9.075548064174654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.5546875,0.0,1570.438720703125,1895.4371337890625,0.0,2422.9833984375,0.9111661314964294,1.0,0.0,3.0,1.0,0.0
