time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174240,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9112191200256348,0.2246833443641662,0.2020561546087265,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9283854365348816,0.2359562516212463,0.2233540564775467,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.3342921137809753,0.2074872255325317,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8604296445846558,0.1899815052747726,0.1799627393484115,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7968301177024841,0.1493478268384933,0.672598123550415,284.8807067871094,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3125,284.885986328125,1.0,0.327221006155014,1.0,1.0,0.0,1.0,-1.7829242944717407,1.7829216718673706,2.573238589320681e-06,1.3738642930984497,0.8465129733085632,0.8465129733085632,0.0,42.48772430419922,46.0,39477.6328125,0.0,452.23724365234375,1.0,281.2577514648437,283.89556884765625,295.6468505859375,298.2657165527344,293.1499938964844,293.1499938964844,281.54998779296875,39601.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997534275054932,1.0,0.0,0.0,3.571010112762451,3.5710339546203613,8.508939686180383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.57958984375,0.0,1473.41259765625,1895.4371337890625,0.0,2469.1708984375,0.8900963664054871,1.0,0.0,3.0,1.0,0.0
18174300,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.917189598083496,0.2262262403964996,0.2032355815172195,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9346545338630676,0.2375212609767913,0.2246720343828201,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.33656707406044,0.2051140367984771,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8657650947570801,0.191504031419754,0.1812667101621627,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8016449213027954,0.1503940522670745,0.6767399311065674,285.0332336425781,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3187561035156,285.0478820800781,1.0,0.3280267417430877,1.0,1.0,0.0,1.0,-1.7896039485931396,1.789601445198059,2.5918866413121577e-06,1.379015326499939,0.9471435546875,0.9471435546875,0.0,42.1597900390625,46.0,38936.1796875,0.0,455.373779296875,1.0,281.499267578125,284.0628662109375,295.5616760253906,298.0477600097656,293.1499938964844,293.1499938964844,281.54998779296875,34104.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930706739425659,1.0,0.0,0.0,3.613621711730957,3.61364483833313,8.713219017408846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.64501953125,0.0,1479.0286865234375,1895.4371337890625,0.0,2408.24853515625,0.8982126712799072,1.0,0.0,3.0,1.0,0.0
18174360,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9230046272277832,0.2280260175466537,0.2047620266675949,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9404027462005616,0.2392989248037338,0.2262641936540603,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9990000128746032,0.3393336534500122,0.2032753527164459,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8707898259162903,0.1932075768709182,0.1827995777130127,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8061414957046509,0.1516072005033493,0.6818247437477112,285.0579833984375,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3280334472656,285.0562744140625,1.0,0.329202651977539,1.0,1.0,0.0,1.0,-1.7990845441818235,1.7990819215774536,2.6186401100858347e-06,1.3864383697509766,0.9988622069358826,0.9988622069358826,0.0,42.01266479492188,49.0,39195.96875,0.0,460.8324279785156,1.0,281.5419311523437,284.0569763183594,295.5565185546875,298.0898742675781,293.1499938964844,293.1499938964844,281.25,31726.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907309532165527,1.0,0.0,0.0,3.727792501449585,3.727816343307495,9.272497436541016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.35986328125,0.0,1588.79541015625,1895.4371337890625,0.0,2387.000732421875,0.919970691204071,1.0,0.0,3.0,1.0,0.0
18174420,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9274919033050536,0.2295241355895996,0.2062621414661407,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9447767734527588,0.2408936768770218,0.2278704345226287,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.3419355750083923,0.2022061794996261,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8747966885566711,0.1947697699069976,0.1843530237674713,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.809617280960083,0.1527267396450042,0.6870931386947632,284.90771484375,284.95001220703125,296.51959228515625,292.56689453125,296.5187683105469,297.3353271484375,284.89019775390625,1.0,0.3307158052921295,1.0,1.0,0.0,1.0,-1.8097213506698608,1.8097187280654907,2.64888603851432e-06,1.394791603088379,0.9142208695411682,0.9142208695411682,0.0,42.048858642578125,49.0,40169.984375,0.0,467.6368713378906,1.0,281.296142578125,283.8678283691406,295.6223449707031,298.3102722167969,293.1499938964844,293.1499938964844,281.25,34637.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003270626068115,1.0,0.0,0.0,3.7565433979034415,3.756568193435669,9.41607879667572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.0849609375,0.0,1644.4752197265625,1895.4371337890625,0.0,2474.41552734375,0.9263909459114076,1.0,0.0,3.0,1.0,0.0
18174480,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9290581941604614,0.230748564004898,0.2074367552995681,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9464410543441772,0.2422910332679748,0.2292500883340835,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.3441516160964966,0.2024860680103302,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8765981793403625,0.1961707323789596,0.1857271045446396,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8110503554344177,0.1537176221609115,0.6917358040809631,284.87939453125,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3395080566406,284.88427734375,1.0,0.3324889540672302,1.0,1.0,0.0,1.0,-1.820348858833313,1.8203462362289429,2.679313411135809e-06,1.403138518333435,0.8716171979904175,0.8716171979904175,0.0,42.34843826293945,52.0,40106.2421875,0.0,475.32318115234375,1.0,281.2572021484375,283.8692932128906,295.60626220703125,298.2599792480469,293.1499938964844,293.1499938964844,281.54998779296875,38666.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056892156600952,1.0,0.0,0.0,3.6641595363616943,3.664184093475342,8.958638773037819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.56494140625,0.0,1569.0096435546875,1895.4371337890625,0.0,2523.55322265625,0.9099978804588318,1.0,0.0,3.0,1.0,0.0
18174540,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.929822564125061,0.23233662545681,0.2086713016033172,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.947269082069397,0.2439397424459457,0.2306673973798751,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.3464662432670593,0.20327889919281,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8777014017105103,0.1977755725383758,0.1871311366558075,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8118472695350647,0.1548681408166885,0.6964809894561768,285.0372314453125,284.95001220703125,296.5453491210937,292.5435485839844,296.5445861816406,297.3455505371094,285.05242919921875,1.0,0.3345064222812652,1.0,1.0,0.0,1.0,-1.8318666219711304,1.8318639993667605,2.7124885946250288e-06,1.4121589660644531,0.9760977625846864,0.9760977625846864,0.0,42.76989364624024,52.0,39597.69921875,0.0,484.0477294921875,1.0,281.50152587890625,284.04248046875,295.5205993652344,298.0439758300781,293.1499938964844,293.1499938964844,281.54998779296875,33914.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994859218597412,1.0,0.0,0.0,3.7064902782440186,3.706514596939087,9.166826657747152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.39501953125,0.0,1581.0859375,1895.4371337890625,0.0,2466.725830078125,0.918640911579132,1.0,0.0,3.0,1.0,0.0
18174600,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.931566834449768,0.2342137843370437,0.2102707624435424,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9488625526428224,0.2458222806453704,0.232367068529129,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.3489322662353515,0.2038636356592178,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8794593214988708,0.1995778977870941,0.1887681633234024,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8132290244102478,0.1561879813671112,0.7021273374557495,285.072021484375,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.353759765625,285.0725402832031,1.0,0.3367848396301269,1.0,1.0,0.0,1.0,-1.8452739715576167,1.8452712297439573,2.7514120120031293e-06,1.4226601123809814,1.0,1.0,0.0,43.19815444946289,55.0,39860.54296875,0.0,494.1335754394531,1.0,281.5426330566406,284.04949951171875,295.5147399902344,298.087158203125,293.1499938964844,293.1499938964844,281.25,32557.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976668477058411,1.0,0.0,0.0,3.799765348434448,3.799790382385254,9.634004527470097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.8974609375,0.0,1679.443115234375,1895.4371337890625,0.0,2450.11279296875,0.9364468455314636,1.0,0.0,3.0,1.0,0.0
18174660,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9324695467948914,0.2358100563287735,0.2118663489818573,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9496872425079346,0.2475383281707763,0.2340970188379287,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9990000128746032,0.351062536239624,0.2049143016338348,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8805781602859497,0.201250746846199,0.1904374659061432,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.814066469669342,0.1574152559041977,0.7079567909240723,284.9325256347656,284.95001220703125,296.5704345703125,292.5194396972656,296.5697021484375,297.3593444824219,284.9151611328125,1.0,0.3392850160598755,1.0,1.0,0.0,1.0,-1.8595330715179443,1.8595302104949951,2.793194880723604e-06,1.433848857879639,0.9518510103225708,0.9518510103225708,0.0,43.742958068847656,55.0,40962.84375,0.0,505.2890625,1.0,281.29473876953125,283.8658752441406,295.57879638671875,298.3107604980469,293.1499938964844,293.1499938964844,281.25,34178.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075984120368958,1.0,0.0,0.0,3.833648920059204,3.833674430847168,9.806587968341771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.36669921875,0.0,1732.9300537109375,1895.4371337890625,0.0,2541.0947265625,0.9441665410995485,1.0,0.0,3.0,1.0,0.0
18174720,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.930864691734314,0.2370990961790084,0.2131307423114776,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9482854008674622,0.249035358428955,0.2355978041887283,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.3526824712753296,0.2070689499378204,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8797970414161682,0.2027431726455688,0.1919233947992324,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8132476210594177,0.1584909558296203,0.7131085991859436,284.8930053710937,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3610534667969,284.8960876464844,1.0,0.34193816781044,1.0,1.0,0.0,1.0,-1.8734116554260247,1.8734089136123653,2.8342185487417737e-06,1.4447400569915771,0.9085099697113036,0.9085099697113036,0.0,44.50593948364258,58.0,41022.69140625,0.0,517.0391845703125,1.0,281.25665283203125,283.8500061035156,295.5637512207031,298.2698059082031,293.1499938964844,293.1499938964844,280.95001220703125,37429.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135961294174194,1.0,0.0,0.0,3.777376174926758,3.7774016857147217,9.520807111584872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.8095703125,0.0,1690.6240234375,1895.4371337890625,0.0,2596.3486328125,0.9343860745429992,1.0,0.0,3.0,1.0,0.0
18174780,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.928196668624878,0.238354355096817,0.2143209874629974,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.9458635449409484,0.250497430562973,0.2370364069938659,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.9990000128746032,0.3539513647556305,0.2097695618867874,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.8781546950340271,0.2042039781808853,0.1933567523956298,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8116476535797119,0.1595289856195449,0.7180153727531433,284.7920227050781,284.95001220703125,296.5951538085937,292.4948425292969,296.59442138671875,297.3613586425781,284.78668212890625,1.0,0.3447239398956299,1.0,1.0,0.0,1.0,-1.887424349784851,1.8874214887619016,2.8759743599948706e-06,1.4557236433029177,0.8088507056236267,0.8088507056236267,0.0,45.393856048583984,58.0,41700.1328125,0.0,529.4431762695312,1.0,280.998779296875,283.7272644042969,295.578369140625,298.3970031738281,293.1499938964844,293.1499938964844,280.95001220703125,42673.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234522938728333,1.0,0.0,0.0,3.654389142990112,3.654414415359497,8.910926680982811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.57177734375,0.0,1588.05078125,1895.4371337890625,0.0,2687.58154296875,0.9077488780021667,1.0,0.0,3.0,1.0,0.0
18174840,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9246782660484314,0.2396795004606247,0.2154485136270523,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.942594349384308,0.2519984245300293,0.2384196817874908,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.3549669981002807,0.2129384577274322,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8758195042610168,0.2056931108236313,0.1947424411773681,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8093855381011963,0.1605749130249023,0.7226861715316772,284.8627624511719,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3608093261719,284.8741149902344,1.0,0.3476172983646393,1.0,1.0,0.0,1.0,-1.901516675949097,1.901513814926148,2.918309974120348e-06,1.4667596817016602,0.8110249638557434,0.8110249638557434,0.0,46.39204406738281,61.0,41507.5234375,0.0,542.4297485351562,1.0,280.9583435058594,283.82293701171875,295.525634765625,298.2754211425781,293.1499938964844,293.1499938964844,281.25,43414.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826031506061554,1.0,0.0,0.0,3.4544146060943604,3.4544382095336914,7.962368044900359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.72998046875,0.0,1378.7674560546875,1895.4371337890625,0.0,2711.534423828125,0.8694126605987549,1.0,0.0,3.0,1.0,0.0
18174900,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9222546219825744,0.2414910346269607,0.2168675810098648,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9402154088020324,0.2538554072380066,0.2400177717208862,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.3562259972095489,0.2157924175262451,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8742411136627197,0.207476332783699,0.1963028162717819,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8077630400657654,0.1618519723415374,0.7279697060585022,285.02349853515625,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3637084960937,285.0355834960937,1.0,0.3506398499011993,1.0,1.0,0.0,1.0,-1.916783094406128,1.9167801141738887,2.964540726679843e-06,1.478691339492798,0.9144021272659302,0.9144021272659302,0.0,47.3647346496582,61.0,41182.3828125,0.0,556.3445434570312,1.0,281.1966857910156,283.9814758300781,295.43475341796875,298.0542297363281,293.1499938964844,293.1499938964844,281.25,34820.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182160258293152,1.0,0.0,0.0,3.520879983901977,3.520902395248413,8.271717888419516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.32958984375,0.0,1385.689208984375,1895.4371337890625,0.0,2639.0498046875,0.8783948421478271,1.0,0.0,3.0,1.0,0.0
18174960,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9212809801101683,0.2434997111558914,0.2186378985643386,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.939126193523407,0.2558945417404175,0.2419033199548721,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.3576422035694122,0.2181470692157745,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8737340569496155,0.2094180136919021,0.1981041878461837,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8071261644363403,0.1632686853408813,0.734187126159668,285.0440368652344,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3685913085937,285.04315185546875,1.0,0.3538132905960083,1.0,1.0,0.0,1.0,-1.9336285591125488,1.93362557888031,3.0160435926518403e-06,1.491862416267395,0.9587615728378296,0.9587615728378296,0.0,48.281620025634766,64.0,41551.703125,0.0,571.4203491210938,1.0,281.2411193847656,283.97515869140625,295.4308776855469,298.1005859375,293.1499938964844,293.1499938964844,280.95001220703125,32076.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154856562614441,1.0,0.0,0.0,3.634300947189331,3.634324073791504,8.813228760118363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.2236328125,0.0,1486.5430908203125,1895.4371337890625,0.0,2613.799072265625,0.8991872668266296,1.0,0.0,3.0,1.0,0.0
18175020,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.919697105884552,0.2451695501804351,0.2203359752893448,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9375123381614684,0.2577279508113861,0.2437746971845626,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.3587158620357513,0.2208208888769149,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8728065490722656,0.2111967056989669,0.1999020874500274,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8061210513114929,0.1645664125680923,0.7404542565345764,284.9044494628906,284.95001220703125,296.644775390625,292.4454040527344,296.64404296875,297.3703308105469,284.8913269042969,1.0,0.3570998907089233,1.0,1.0,0.0,1.0,-1.950811505317688,1.95080840587616,3.0691228403156856e-06,1.5053153038024902,0.8778919577598572,0.8778919577598572,0.0,49.28645706176758,64.0,42593.5625,0.0,587.2771606445312,1.0,280.9983215332031,283.8009033203125,295.4962158203125,298.3257141113281,293.1499938964844,293.1499938964844,280.95001220703125,35424.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246322870254517,1.0,0.0,0.0,3.649696111679077,3.6497199535369873,8.888054026101599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.11181640625,0.0,1528.5245361328125,1895.4371337890625,0.0,2698.53662109375,0.9026418328285216,1.0,0.0,3.0,1.0,0.0
18175080,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9162766933441162,0.246586337685585,0.2216947227716446,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9342031478881836,0.2593791782855987,0.245410069823265,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.3593534231185913,0.224346250295639,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8705082535743713,0.212823212146759,0.2015086710453033,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8038257956504822,0.1657405644655227,0.746023952960968,284.9015808105469,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3671264648437,284.9073791503906,1.0,0.3604406714439392,1.0,1.0,0.0,1.0,-1.9672589302062988,1.9672558307647705,3.120411065538065e-06,1.5181869268417358,0.8558134436607361,0.8558134436607361,0.0,50.470890045166016,67.0,42610.07421875,0.0,603.4415893554688,1.0,280.9580078125,283.8192749023437,295.4817810058594,298.2805480957031,293.1499938964844,293.1499938964844,281.25,38608.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298649787902832,1.0,0.0,0.0,3.554354667663574,3.5543782711029053,8.429752256233769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.50244140625,0.0,1448.347900390625,1895.4371337890625,0.0,2747.188720703125,0.886065661907196,1.0,0.0,3.0,1.0,0.0
18175140,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.913119375705719,0.2483784854412078,0.223134696483612,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9310494065284728,0.261290967464447,0.247098758816719,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.3601093590259552,0.2278653383255005,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.868345320224762,0.2146632671356201,0.2031569629907608,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8016436100006104,0.1670817732810974,0.7517338991165161,285.0523986816406,284.95001220703125,296.6702880859375,292.42108154296875,296.6695556640625,297.3671875,285.0640563964844,1.0,0.3638458847999573,1.0,1.0,0.0,1.0,-1.984076976776123,1.9840738773345947,3.173295908709406e-06,1.531314730644226,0.9628798961639404,0.9628798961639404,0.0,51.67879104614258,67.0,42243.53125,0.0,620.2178344726562,1.0,281.19927978515625,283.9759521484375,295.40313720703125,298.0798645019531,293.1499938964844,293.1499938964844,281.25,33134.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245323896408081,1.0,0.0,0.0,3.622008800506592,3.6220319271087646,8.75371256370272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.50439453125,0.0,1480.9737548828125,1895.4371337890625,0.0,2697.60888671875,0.8991093039512634,1.0,0.0,3.0,1.0,0.0
18175200,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9114173054695128,0.2504106163978576,0.2249153703451156,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9292182326316832,0.2633988559246063,0.2490502446889877,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9990000128746032,0.3610086143016815,0.2308290898799896,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.867249608039856,0.2166711091995239,0.2050238847732544,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8004772663116455,0.1685670018196106,0.7582829594612122,285.0736389160156,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3702087402344,285.07281494140625,1.0,0.3673507869243622,1.0,1.0,0.0,1.0,-2.0022237300872803,2.002220392227173,3.230905804230133e-06,1.5454764366149902,1.0,1.0,0.0,52.81181716918945,55.0,42634.9296875,0.0,638.0326538085938,1.0,281.2419738769531,283.9709167480469,295.4003601074219,298.13446044921875,293.1499938964844,293.1499938964844,280.95001220703125,31504.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236935138702393,1.0,0.0,0.0,3.735644578933716,3.735668659210205,9.311601161243744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.2958984375,0.0,1596.126953125,1895.4371337890625,0.0,2689.820556640625,0.921297252178192,1.0,0.0,3.0,1.0,0.0
18175260,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9164230227470398,0.2521025836467743,0.2266024500131607,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9345031976699828,0.2652877271175384,0.2509460151195526,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.3618652820587158,0.2292169630527496,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8718696236610413,0.2185004651546478,0.2068423777818679,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8047046065330505,0.1699191927909851,0.7646592259407043,284.9255065917969,284.95001220703125,296.6966552734375,292.3973999023437,296.6958923339844,297.37115478515625,284.90966796875,1.0,0.3686060905456543,1.0,1.0,0.0,1.0,-2.014444828033448,2.01444149017334,3.270270099164918e-06,1.5551753044128418,0.9343949556350708,0.9343949556350708,0.0,52.77143096923828,55.0,43736.3671875,0.0,647.4368286132812,1.0,280.9959716796875,283.78302001953125,295.46240234375,298.36309814453125,293.1499938964844,293.1499938964844,280.95001220703125,33908.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340937495231628,1.0,0.0,0.0,3.774152040481568,3.774176836013794,9.504560694040264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.77490234375,0.0,1659.5496826171875,1895.4371337890625,0.0,2786.58642578125,0.9302078485488892,1.0,0.0,3.0,1.0,0.0
18175320,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9250594973564148,0.2534783780574798,0.2278917133808136,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9434736967086792,0.2669410109519958,0.2525434195995331,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.3632460236549377,0.2249984145164489,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8796126246452332,0.2201305478811264,0.2084088772535324,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8116248250007629,0.1711094379425048,0.7700752019882202,284.8889465332031,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3708190917969,284.891357421875,1.0,0.3686831593513489,1.0,1.0,0.0,1.0,-2.021237134933472,2.0212337970733643,3.292235305707436e-06,1.560549020767212,0.8913540840148926,0.8913540840148926,0.0,52.01277542114258,58.0,43661.7890625,0.0,650.173583984375,1.0,280.9570617675781,283.7680358886719,295.4446716308594,298.3153381347656,293.1499938964844,293.1499938964844,281.25,37550.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840148389339447,1.0,0.0,0.0,3.709893941879273,3.709918737411499,9.183670499623986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.3955078125,0.0,1612.61865234375,1895.4371337890625,0.0,2843.1015625,0.9193283319473268,1.0,0.0,3.0,1.0,0.0
18175380,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9305157661437988,0.2552361786365509,0.2292416095733642,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9490139484405518,0.2688535451889038,0.254177063703537,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.3656625747680664,0.2229406088590622,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8846713304519653,0.2219740003347396,0.2100051790475845,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8158994317054749,0.1724667400121688,0.775601327419281,285.0375061035156,284.95001220703125,296.7242126464844,292.3746337890625,296.72344970703125,297.3754577636719,285.049560546875,1.0,0.370047003030777,1.0,1.0,0.0,1.0,-2.030893087387085,2.030889749526977,3.3232618079637177e-06,1.5679680109024048,0.9914503693580629,0.9914503693580629,0.0,51.81089782714844,58.0,43049.2734375,0.0,657.126708984375,1.0,281.2026672363281,283.93316650390625,295.359130859375,298.0926208496094,293.1499938964844,293.1499938964844,281.25,33702.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346768021583557,1.0,0.0,0.0,3.7521286010742174,3.752153158187866,9.393960453962792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.33349609375,0.0,1632.1165771484375,1895.4371337890625,0.0,2792.023193359375,0.9284454584121704,1.0,0.0,3.0,1.0,0.0
18175440,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9359760284423828,0.2573082447052002,0.2309881448745727,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9542610049247742,0.2710119485855102,0.2561132609844208,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9990000128746032,0.368642657995224,0.2212770581245422,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.889610230922699,0.2240271121263504,0.2118555009365081,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8199901580810547,0.1740024089813232,0.7821103930473328,285.0682678222656,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.38433837890625,285.069091796875,1.0,0.3717540204524994,1.0,1.0,0.0,1.0,-2.0433545112609863,2.043351173400879,3.363708174219937e-06,1.577653408050537,1.0,1.0,0.0,51.7769660949707,76.0,43259.55859375,0.0,666.9719848632812,1.0,281.242919921875,283.9432067871094,295.3504638671875,298.1296081542969,293.1499938964844,293.1499938964844,280.95001220703125,33035.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330532312393188,1.0,0.0,0.0,3.828083515167236,3.828108549118042,9.778135563465185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.91015625,0.0,1717.20361328125,1895.4371337890625,0.0,2776.885986328125,0.9431555867195128,1.0,0.0,3.0,1.0,0.0
18175500,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9324575066566468,0.2591028809547424,0.2327850908041,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9509223103523254,0.273004800081253,0.2581291496753692,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9990000128746032,0.3711792230606079,0.2251765429973602,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8870547413825989,0.2259490042924881,0.2137863487005233,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8177617192268372,0.1754496991634369,0.7890375852584839,284.932373046875,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.39019775390625,284.9187927246094,1.0,0.3760939240455627,1.0,1.0,0.0,1.0,-2.063241720199585,2.0632381439208984,3.42864132107934e-06,1.5930038690567017,0.95834618806839,0.95834618806839,0.0,53.1546630859375,76.0,44489.8046875,0.0,687.9415283203125,1.0,280.9942321777344,283.7666320800781,295.4093933105469,298.3515319824219,293.1499938964844,293.1499938964844,280.95001220703125,34410.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423388004302979,1.0,0.0,0.0,3.857669115066528,3.8576951026916495,9.92986315395683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.19921875,0.0,1764.1444091796875,1895.4371337890625,0.0,2863.574462890625,0.9498839378356934,1.0,0.0,3.0,1.0,0.0
18175560,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9212496280670166,0.2606040239334106,0.2342834174633026,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9401137232780457,0.2747870683670044,0.2599488496780395,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.3722914457321167,0.2337779700756073,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8782595992088318,0.2276922464370727,0.2155625224113464,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8100722432136536,0.176751896739006,0.7954555153846741,284.90826416015625,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3887023925781,284.9122009277344,1.0,0.3818393647670746,1.0,1.0,0.0,1.0,-2.087392568588257,2.0873889923095703,3.508597728796304e-06,1.6117690801620483,0.9280579090118408,0.9280579090118408,0.0,55.738399505615234,94.0,44743.421875,0.0,717.1441650390625,1.0,280.9565124511719,283.75665283203125,295.3962097167969,298.3182067871094,293.1499938964844,293.1499938964844,280.6499938964844,36888.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479597568511963,1.0,0.0,0.0,3.815560340881348,3.81558609008789,9.714265161164803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.6865234375,0.0,1732.23193359375,1895.4371337890625,0.0,2916.1650390625,0.9428339004516602,1.0,0.0,3.0,1.0,0.0
18175620,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.9065620303153992,0.2620796263217926,0.2357521206140518,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9249163866043092,0.2765373885631561,0.2617461681365967,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9990000128746032,0.3718525469303131,0.2455022633075714,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.8662710189819336,0.2294025719165802,0.217320516705513,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.7988794445991516,0.1780177056789398,0.801799476146698,284.8135986328125,284.95001220703125,296.7841186523437,292.3328857421875,296.7832946777344,297.3830871582031,284.8108215332031,1.0,0.3888079226016998,1.0,1.0,0.0,1.0,-2.115121603012085,2.1151180267333984,3.6016322155774105e-06,1.6333144903182983,0.8381498456001282,0.8381498456001282,0.0,59.248512268066406,94.0,45746.0625,0.0,753.4107666015625,1.0,280.6975402832031,283.63446044921875,295.4156494140625,298.466064453125,293.1499938964844,293.1499938964844,280.6499938964844,41068.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578421473503113,1.0,0.0,0.0,3.725044488906861,3.7250702381134033,9.258832847081068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.67822265625,0.0,1656.977294921875,1895.4371337890625,0.0,3008.7685546875,0.9229353666305542,1.0,0.0,3.0,1.0,0.0
18175680,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8906323313713074,0.2636471688747406,0.2371918559074401,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.907288372516632,0.2783284187316894,0.2635142207145691,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.3697632551193237,0.2593356072902679,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8522903919219971,0.231135293841362,0.2190514653921127,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7853807806968689,0.1792910993099212,0.8080282211303711,284.8835754394531,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37750244140625,284.8927001953125,1.0,0.3967817425727844,1.0,1.0,0.0,1.0,-2.145241498947144,2.145237684249878,3.704319397002109e-06,1.6568037271499634,0.8479132652282715,0.8479132652282715,0.0,63.680660247802734,97.0,45910.0390625,0.0,796.041748046875,1.0,280.65771484375,283.7113037109375,295.3739624023437,298.3754272460937,293.1499938964844,293.1499938964844,280.95001220703125,41135.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615223169326782,1.0,0.0,0.0,3.5863606929779053,3.5863850116729736,8.582251780353545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.240234375,0.0,1501.269775390625,1895.4371337890625,0.0,3043.283203125,0.896260678768158,1.0,0.0,3.0,1.0,0.0
18175740,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8724616169929504,0.2657047808170318,0.2389843761920929,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8885353207588196,0.2804440855979919,0.2655347287654876,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9804701209068298,0.367986261844635,0.2583019733428955,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8363764882087708,0.2331224083900451,0.2209871411323547,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7696832418441772,0.180749163031578,0.8150171637535095,285.0386962890625,284.95001220703125,296.8171081542969,292.314453125,296.81622314453125,297.3812866210937,285.0478820800781,1.0,0.4027732312679291,1.0,1.0,0.0,1.0,-2.1592459678649902,2.1592421531677246,3.752917791643995e-06,1.667921543121338,0.9541547298431396,0.9541547298431396,0.0,68.91252136230469,97.0,45503.578125,0.0,827.9445190429688,1.0,280.9001159667969,283.8652038574219,295.2939758300781,298.16949462890625,293.1499938964844,293.1499938964844,280.95001220703125,34146.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556098341941833,1.0,0.0,0.0,3.655355453491211,3.655379295349121,8.91564013727475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.029296875,0.0,1525.2442626953125,1895.4371337890625,0.0,2987.8388671875,0.9073693156242372,1.0,0.0,3.0,1.0,0.0
18175800,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8607684373855591,0.2679797112941742,0.2411156296730041,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8762525320053101,0.282737672328949,0.2677994966506958,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9645460844039916,0.3676208555698395,0.2577331364154815,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8260934352874756,0.2352572828531265,0.2231133729219436,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7595171332359314,0.1823238432407379,0.8226452469825745,285.05621337890625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3848571777344,285.05548095703125,1.0,0.4082266390323639,1.0,1.0,0.0,1.0,-2.1736435890197754,2.1736397743225098,3.8037405829527415e-06,1.6796551942825315,1.0,1.0,0.0,73.2746810913086,100.0,45849.4453125,0.0,858.126708984375,1.0,280.9422302246094,283.8619689941406,295.2926025390625,298.2217712402344,293.1499938964844,293.1499938964844,280.6499938964844,32150.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854224681854248,1.0,0.0,0.0,3.756075859069824,3.7561001777648926,9.413735710950276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.99267578125,0.0,1624.7779541015625,1895.4371337890625,0.0,2974.854736328125,0.9266545176506042,1.0,0.0,3.0,1.0,0.0
18175860,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8539304137229919,0.269895076751709,0.2431309521198272,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8690388798713684,0.2848009467124939,0.26999032497406,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9535540342330932,0.3676437735557556,0.2577344477176666,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8200647830963135,0.2371998578310012,0.2251708060503006,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7536492943763733,0.1837527304887771,0.8299903273582458,284.91180419921875,284.95001220703125,296.8524780273437,292.2980041503906,296.8515625,297.3865051269531,284.90057373046875,1.0,0.4133708775043487,1.0,1.0,0.0,1.0,-2.1918861865997314,2.191882371902466,3.866582119371742e-06,1.693280577659607,0.9188658595085144,0.9188658595085144,0.0,76.60453033447266,100.0,47015.88671875,0.0,886.9920654296875,1.0,280.69561767578125,283.6836853027344,295.3545837402344,298.4516906738281,293.1499938964844,293.1499938964844,280.6499938964844,34972.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635872602462769,1.0,0.0,0.0,3.778094530105591,3.778119564056397,9.524428605800496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.73974609375,0.0,1672.4432373046875,1895.4371337890625,0.0,3062.653076171875,0.9315917491912842,1.0,0.0,3.0,1.0,0.0
18175920,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8468644022941589,0.2715277373790741,0.2447747141122818,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8617143630981445,0.2866514325141907,0.2719112634658813,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.942253828048706,0.3678096830844879,0.25784632563591,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8137408494949341,0.2389555722475052,0.226998969912529,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7476934194564819,0.1850256472826004,0.8364765644073486,284.90142822265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3858337402344,284.9051513671875,1.0,0.4180033504962921,1.0,1.0,0.0,1.0,-2.2062909603118896,2.206286907196045,3.917362391803181e-06,1.704495549201965,0.8935883045196533,0.8935883045196533,0.0,80.02471923828125,103.0,47071.84765625,0.0,913.67041015625,1.0,280.6570129394531,283.6863708496094,295.34112548828125,298.4098205566406,293.1499938964844,293.1499938964844,280.95001220703125,37732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687704801559448,1.0,0.0,0.0,3.710606098175049,3.710631132125856,9.187196496895922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.94091796875,0.0,1614.827392578125,1895.4371337890625,0.0,3111.276611328125,0.9199974536895752,1.0,0.0,3.0,1.0,0.0
18175980,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8417566418647766,0.2735714018344879,0.2464823722839355,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8563939929008484,0.2887823283672333,0.2738603353500366,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9334442615509032,0.3686481714248657,0.2582454979419708,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8090032339096069,0.2409409433603286,0.2288405001163482,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7433876991271973,0.1864778250455856,0.842963695526123,285.0524597167969,284.95001220703125,296.8905944824219,292.2838134765625,296.8896179199219,297.3887939453125,285.0624084472656,1.0,0.422322928905487,1.0,1.0,0.0,1.0,-2.221163034439087,2.221158981323242,3.970037141698413e-06,1.7160015106201172,1.0,1.0,0.0,83.0001449584961,103.0,46564.796875,0.0,939.4557495117188,1.0,280.9028625488281,283.84716796875,295.267578125,298.2047119140625,293.1499938964844,293.1499938964844,280.95001220703125,33424.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635867834091187,1.0,0.0,0.0,3.765817403793335,3.7658421993255615,9.462628440815024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.3251953125,0.0,1645.9971923828125,1895.4371337890625,0.0,3062.648193359375,0.9312503337860109,1.0,0.0,3.0,1.0,0.0
18176040,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8390973806381226,0.27591073513031,0.2485596686601638,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8535142540931702,0.2911484837532043,0.2760848104953766,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.9279319643974304,0.3699308633804321,0.2590747773647308,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.806450366973877,0.2431280761957168,0.2309088557958603,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7411193251609802,0.1881084740161895,0.8503164649009705,285.0843811035156,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3948059082031,285.08599853515625,1.0,0.426498681306839,1.0,1.0,0.0,1.0,-2.2386395931243896,2.238635540008545,4.032436663692352e-06,1.7295340299606323,1.0,1.0,0.0,85.39779663085938,106.0,46850.53125,0.0,965.9751586914062,1.0,280.9429931640625,283.8616638183594,295.26739501953125,298.25640869140625,293.1499938964844,293.1499938964844,280.6499938964844,33149.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624933958053589,1.0,0.0,0.0,3.834829330444336,3.8348546028137207,9.812628150029925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.228515625,0.0,1726.282470703125,1895.4371337890625,0.0,3052.39208984375,0.9447540640830994,1.0,0.0,3.0,1.0,0.0
