time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176100,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8370582461357117,0.2779380679130554,0.2506148815155029,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.851325273513794,0.2933209240436554,0.278318703174591,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9234012961387634,0.3709726929664612,0.2599624097347259,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.804520845413208,0.2451557070016861,0.232988178730011,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.739447832107544,0.1896306723356247,0.8577927350997925,284.95037841796875,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.398193359375,284.9379272460937,1.0,0.4305301904678345,1.0,1.0,0.0,1.0,-2.256337881088257,2.256333827972412,4.096256361663109e-06,1.7432962656021118,0.9716152548789978,0.9716152548789978,0.0,87.61620330810547,106.0,48150.921875,0.0,992.4087524414062,1.0,280.694091796875,283.68670654296875,295.32928466796875,298.49041748046875,293.1499938964844,293.1499938964844,280.6499938964844,34155.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717775940895081,1.0,0.0,0.0,3.867735385894776,3.8677613735198975,9.981753237298108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.6689453125,0.0,1774.5478515625,1895.4371337890625,0.0,3139.484619140625,0.9523161053657532,1.0,0.0,3.0,1.0,0.0
18176160,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.834309995174408,0.2796259820461273,0.2522973418235779,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8485426306724548,0.2952446043491363,0.2802861630916595,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9181336760520936,0.371709793806076,0.260595291852951,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8019693493843079,0.2469678372144699,0.2348430454730987,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7372761368751526,0.1909787505865097,0.8644660711288452,284.91729736328125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3980407714844,284.91925048828125,1.0,0.4343395829200744,1.0,1.0,0.0,1.0,-2.2717292308807373,2.2717251777648926,4.152200745011214e-06,1.7552707195281982,0.9402936100959778,0.9402936100959778,0.0,89.96170043945312,94.0,48331.73046875,0.0,1017.3141479492188,1.0,280.65643310546875,283.6636962890625,295.32049560546875,298.46240234375,293.1499938964844,293.1499938964844,280.3500061035156,36394.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877320408821106,1.0,0.0,0.0,3.840046644210816,3.8400726318359375,9.839346830631257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.93212890625,0.0,1758.1688232421875,1895.4371337890625,0.0,3191.46337890625,0.9479451179504396,1.0,0.0,3.0,1.0,0.0
18176220,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8363673686981201,0.2812440991401672,0.2538033127784729,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.8508185148239136,0.2971004545688629,0.2820832133293152,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.9195178747177124,0.3723948299884796,0.2611110508441925,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.804473340511322,0.2487159073352813,0.2365344911813736,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.7392925024032593,0.1922688782215118,0.8704125285148621,284.8091735839844,284.95001220703125,296.9762878417969,292.2631530761719,296.97515869140625,297.3973388671875,284.8063049316406,1.0,0.4359396398067474,1.0,1.0,0.0,1.0,-2.285494089126587,2.285490036010742,4.20256901634275e-06,1.765977144241333,0.8415589928627014,0.8415589928627014,0.0,90.16121673583984,94.0,49143.40234375,0.0,1032.4581298828125,1.0,280.3969421386719,283.5330810546875,295.3406066894531,298.60546875,293.1499938964844,293.1499938964844,280.3500061035156,41030.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864394426345825,1.0,0.0,0.0,3.747733592987061,3.747759342193604,9.371966029902978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.43505859375,0.0,1683.2939453125,1895.4371337890625,0.0,3276.89453125,0.927850604057312,1.0,0.0,3.0,1.0,0.0
18176280,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8414565920829773,0.2829559445381164,0.2551762163639068,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8563038110733032,0.2990040481090545,0.2837483882904053,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9250696301460266,0.3731832206249237,0.2615309059619903,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8100395798683167,0.250497817993164,0.2381003350019455,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7439554929733276,0.1935776025056839,0.8758029341697693,284.8720397949219,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.3970031738281,284.8790588378906,1.0,0.4365380704402923,1.0,1.0,0.0,1.0,-2.298003673553467,2.297999620437622,4.248553068464389e-06,1.7756675481796265,0.8443965315818787,0.8443965315818787,0.0,89.01644897460938,82.0,48989.32421875,0.0,1041.16796875,1.0,280.3575439453125,283.604248046875,295.3003234863281,298.49920654296875,293.1499938964844,293.1499938964844,280.6499938964844,41545.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888755440711975,1.0,0.0,0.0,3.600334644317627,3.6003592014312744,8.649262213111797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.556640625,0.0,1519.536865234375,1895.4371337890625,0.0,3299.68994140625,0.899409830570221,1.0,0.0,3.0,1.0,0.0
18176340,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8505036234855652,0.285233736038208,0.2568396925926208,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8658390045166016,0.301317423582077,0.2856080234050751,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9357463717460632,0.3745518028736114,0.2621851563453674,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8189727067947388,0.2526268064975738,0.2398193180561065,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7519909739494324,0.1951677799224853,0.8817080855369568,285.0287170410156,284.95001220703125,297.0244445800781,292.2572631835937,297.0232238769531,297.40155029296875,285.0368957519531,1.0,0.4364146888256073,1.0,1.0,0.0,1.0,-2.3121755123138428,2.312171220779419,4.3008649299736135e-06,1.7865890264511108,0.947842538356781,0.947842538356781,0.0,86.6051254272461,82.0,48542.82421875,0.0,1046.7373046875,1.0,280.6002197265625,283.7631530761719,295.2254943847656,298.28369140625,293.1499938964844,293.1499938964844,280.6499938964844,34576.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817375302314758,1.0,0.0,0.0,3.656782150268554,3.656805992126465,8.922601182348444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.70849609375,0.0,1530.056396484375,1895.4371337890625,0.0,3232.862060546875,0.9081021547317504,1.0,0.0,3.0,1.0,0.0
18176400,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8642129898071289,0.2877551317214966,0.2588837444782257,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8800881505012512,0.3038484752178192,0.287764698266983,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.951615035533905,0.3761780560016632,0.2631450295448303,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8315886855125427,0.2549498677253723,0.2417879849672317,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7640629410743713,0.1969381421804428,0.8885848522186279,285.0452575683594,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4085388183594,285.044921875,1.0,0.4358258247375488,1.0,1.0,0.0,1.0,-2.328997850418091,2.328993558883667,4.363466359791346e-06,1.799590826034546,0.9898821115493774,0.9898821115493774,0.0,83.1005630493164,70.0,48939.10546875,0.0,1050.8544921875,1.0,280.6422424316406,283.7612609863281,295.2320861816406,298.343505859375,293.1499938964844,293.1499938964844,280.3500061035156,32529.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793972730636597,1.0,0.0,0.0,3.751443862915039,3.7514681816101074,9.390531658937108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.18603515625,0.0,1622.296875,1895.4371337890625,0.0,3210.931640625,0.9258739948272704,1.0,0.0,3.0,1.0,0.0
18176460,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8810849189758301,0.2898097634315491,0.2608084380626678,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8975107669830322,0.3060561716556549,0.2898586094379425,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9693906903266908,0.3773466646671295,0.264020711183548,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8468819856643677,0.2569915652275085,0.2437044978141784,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7790131568908691,0.1984857618808746,0.8953282833099365,284.9061584472656,284.95001220703125,297.0760803222656,292.2545471191406,297.0748291015625,297.4113464355469,284.8973083496094,1.0,0.4348163604736328,1.0,1.0,0.0,1.0,-2.3452847003936768,2.345280408859253,4.4246694415051024e-06,1.8122568130493164,0.9088352918624878,0.9088352918624878,0.0,79.11992645263672,70.0,50128.01953125,0.0,1052.5135498046875,1.0,280.39581298828125,283.5903625488281,295.3004455566406,298.5830993652344,293.1499938964844,293.1499938964844,280.3500061035156,35477.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887663722038269,1.0,0.0,0.0,3.764755964279175,3.764780998229981,9.457295391257504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.009765625,0.0,1660.59521484375,1895.4371337890625,0.0,3288.352294921875,0.928857684135437,1.0,0.0,3.0,1.0,0.0
18176520,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8993412852287292,0.2914643585681915,0.2622404992580414,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9172092080116272,0.3079220950603485,0.2915577292442322,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9860639572143556,0.3781143128871918,0.264516681432724,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8638230562210083,0.2587132155895233,0.2452665716409683,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7952585816383362,0.1997369676828384,0.900631844997406,284.9066162109375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4098205566406,284.9101257324219,1.0,0.4333212077617645,1.0,1.0,0.0,1.0,-2.35789442062378,2.3578898906707764,4.472372893360443e-06,1.8220692873001096,0.8912259936332703,0.8912259936332703,0.0,75.11859130859375,58.0,50187.18359375,0.0,1050.0982666015625,1.0,280.3570861816406,283.5991516113281,295.2956848144531,298.5495910644531,293.1499938964844,293.1499938964844,280.6499938964844,37790.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919923305511475,1.0,0.0,0.0,3.697108268737793,3.69713306427002,9.120478807744804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.72607421875,0.0,1599.7796630859375,1895.4371337890625,0.0,3328.834716796875,0.9171660542488098,1.0,0.0,3.0,1.0,0.0
18176580,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.922526478767395,0.2934538424015045,0.2636680603027344,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9421836733818054,0.3099742531776428,0.2931967675685882,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.3792414963245392,0.2621618509292602,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8844250440597534,0.260567307472229,0.2467495948076248,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8140057325363159,0.2010544240474701,0.9054401516914368,285.0523376464844,284.95001220703125,297.1282653808594,292.25469970703125,297.12701416015625,297.41082763671875,285.059814453125,1.0,0.4314293563365936,1.0,1.0,0.0,1.0,-2.36897349357605,2.368969202041626,4.513755811785813e-06,1.830280423164368,0.9964439868927002,0.9964439868927002,0.0,70.86521911621094,58.0,49656.38671875,0.0,1043.789306640625,1.0,280.6026306152344,283.7528991699219,295.2344055175781,298.3556213378906,293.1499938964844,293.1499938964844,280.6499938964844,33379.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866545557975769,1.0,0.0,0.0,3.755687952041626,3.7557125091552734,9.411791666025238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.15673828125,0.0,1633.7861328125,1895.4371337890625,0.0,3278.907470703125,0.92888742685318,1.0,0.0,3.0,1.0,0.0
18176640,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.940969705581665,0.2955825328826904,0.265454351902008,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9598525166511536,0.3121081292629242,0.2950915694236755,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.3819008469581604,0.2507950365543365,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9000818729400635,0.2624731063842773,0.2484395802021026,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8269937634468079,0.2023980617523193,0.9109683632850648,285.0605163574219,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4146728515625,285.0592041015625,1.0,0.428598403930664,1.0,1.0,0.0,1.0,-2.365769863128662,2.365765333175659,4.502669526118552e-06,1.8283984661102293,1.0,1.0,0.0,67.93252563476562,61.0,49718.3515625,0.0,1029.6661376953125,1.0,280.6429138183594,283.7486877441406,295.2421264648437,298.41119384765625,293.1499938964844,293.1499938964844,280.3500061035156,33027.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852999806404114,1.0,0.0,0.0,3.827731132507324,3.827756404876709,9.776337037692429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.7265625,0.0,1716.711669921875,1895.4371337890625,0.0,3266.227294921875,0.9430641531944276,1.0,0.0,3.0,1.0,0.0
18176700,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9556956887245178,0.2972653806209564,0.2671182155609131,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9733006358146667,0.3139238357543945,0.29689821600914,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.3857089281082153,0.2420143336057663,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9137898087501526,0.264099508523941,0.2500474452972412,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8377262949943542,0.2035294026136398,0.916217565536499,284.9068298339844,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4169616699219,284.8951416015625,1.0,0.4275080263614654,1.0,1.0,0.0,1.0,-2.367618560791016,2.367614269256592,4.509415248321602e-06,1.8296754360198968,0.9358420968055724,0.9358420968055724,0.0,65.86399841308594,61.0,50767.05078125,0.0,1023.3159790039062,1.0,280.394287109375,283.5648803710937,295.3050842285156,298.63592529296875,293.1499938964844,293.1499938964844,280.3500061035156,35137.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933370113372803,1.0,0.0,0.0,3.845347166061402,3.845372915267944,9.866529353530495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.86083984375,0.0,1754.7562255859375,1895.4371337890625,0.0,3341.400390625,0.9470866322517396,1.0,0.0,3.0,1.0,0.0
18176760,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9653340578079224,0.2985970973968506,0.2683554291725158,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9819827079772948,0.3154518604278564,0.2983758449554443,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.3897904753684997,0.2362192422151565,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9242270588874816,0.2654629051685333,0.2513670623302459,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.845382571220398,0.2044325172901153,0.920394241809845,284.888427734375,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.413330078125,284.89141845703125,1.0,0.4269805550575256,1.0,1.0,0.0,1.0,-2.3705198764801025,2.3705153465271,4.520351467363071e-06,1.831865310668945,0.9019991159439088,0.9019991159439088,0.0,64.59468841552734,81.0,50656.3125,0.0,1021.308349609375,1.0,280.3565979003906,283.56201171875,295.29718017578125,298.5877685546875,293.1499938964844,293.1499938964844,280.04998779296875,38075.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969529271125793,1.0,0.0,0.0,3.773990154266357,3.774015665054321,9.5037455594138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.099609375,0.0,1691.5977783203125,1895.4371337890625,0.0,3375.164794921875,0.934272289276123,1.0,0.0,3.0,1.0,0.0
18176820,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9647735357284546,0.299907386302948,0.2695883512496948,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.9815706610679626,0.3169296383857727,0.2998320758342743,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.9990000128746032,0.3936499953269958,0.2377132177352905,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.9238069653511048,0.2667679488658905,0.2526614964008331,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.8448578119277954,0.2052554637193679,0.9244114756584167,284.8016967773437,284.95001220703125,297.23291015625,292.2628173828125,297.231689453125,297.412353515625,284.8038024902344,1.0,0.42955082654953,1.0,1.0,0.0,1.0,-2.381906747817993,2.3819022178649902,4.563338279695017e-06,1.8404210805892944,0.8103943467140198,0.8103943467140198,0.0,65.28853607177734,81.0,51258.8828125,0.0,1036.4150390625,1.0,280.0989685058594,283.4606018066406,295.3194580078125,298.7164001464844,293.1499938964844,293.1499938964844,280.04998779296875,43187.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037171006202698,1.0,0.0,0.0,3.6395299434661865,3.6395552158355713,8.838608209771337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.2724609375,0.0,1575.17138671875,1895.4371337890625,0.0,3438.2080078125,0.9052867293357848,1.0,0.0,3.0,1.0,0.0
18176880,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9569366574287416,0.3013731241226196,0.2708309292793274,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9746744632720948,0.3184889256954193,0.3012800514698028,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.3962700664997101,0.2444874793291092,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9156264066696168,0.2681261003017425,0.2539416253566742,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8384898900985718,0.206087127327919,0.9282711744308472,284.89019775390625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.41180419921875,284.89581298828125,1.0,0.4338395297527313,1.0,1.0,0.0,1.0,-2.399442195892334,2.399437665939331,4.63043897980242e-06,1.853859663009644,0.8340938091278076,0.8340938091278076,0.0,67.43756103515625,101.0,51289.01953125,0.0,1064.3489990234375,1.0,280.05828857421875,283.5447998046875,295.2884826660156,298.6181640625,293.1499938964844,293.1499938964844,280.3500061035156,41170.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043352603912354,1.0,0.0,0.0,3.512535333633423,3.512558937072754,8.232556183429551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.763671875,0.0,1422.7747802734375,1895.4371337890625,0.0,3443.9609375,0.8802139759063721,1.0,0.0,3.0,1.0,0.0
18176940,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9450494050979614,0.3033228516578674,0.2724391222000122,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9637939929962158,0.3203929960727691,0.3029957711696625,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.3976488709449768,0.2544723153114319,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9041991233825684,0.2697684168815613,0.2554421722888946,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8293618559837341,0.2071253508329391,0.9328747987747192,285.0397644042969,284.95001220703125,297.2854309082031,292.2705383300781,297.2842102050781,297.4118957519531,285.047119140625,1.0,0.4396618604660034,1.0,1.0,0.0,1.0,-2.4227540493011475,2.422749280929565,4.720517154055415e-06,1.8717708587646484,0.9375031590461732,0.9375031590461732,0.0,70.6165542602539,101.0,51065.74609375,0.0,1103.40673828125,1.0,280.29833984375,283.694091796875,295.2313537597656,298.4298400878906,293.1499938964844,293.1499938964844,280.3500061035156,33994.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970101475715637,1.0,0.0,0.0,3.5844545364379883,3.584477663040161,8.57313068536314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.9013671875,0.0,1446.72802734375,1895.4371337890625,0.0,3375.698486328125,0.8915355801582336,1.0,0.0,3.0,1.0,0.0
18177000,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9304536581039428,0.3054152429103851,0.2744129300117492,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9498162269592284,0.3224313259124756,0.3050106167793274,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.3975428640842438,0.2669160664081573,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8915716409683228,0.2715242207050323,0.2571974098682403,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8186212182044983,0.2082507014274597,0.9384186267852784,285.0566711425781,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.409912109375,285.0570678710937,1.0,0.446813702583313,1.0,1.0,0.0,1.0,-2.4512572288513184,2.451252222061157,4.831991645914968e-06,1.8937315940856927,0.9831491112709044,0.9831491112709044,0.0,74.71095275878906,119.0,51723.69921875,0.0,1152.988037109375,1.0,280.3416748046875,283.6913146972656,295.2523498535156,298.5189208984375,293.1499938964844,293.1499938964844,280.04998779296875,31897.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951431512832642,1.0,0.0,0.0,3.6915030479431152,3.6915266513824463,9.092843811231432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.4150390625,0.0,1548.79150390625,1895.4371337890625,0.0,3358.2705078125,0.911960244178772,1.0,0.0,3.0,1.0,0.0
18177060,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.910519003868103,0.3070430159568786,0.2762896418571472,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9295112490653992,0.3241557478904724,0.3069975078105926,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.994300663471222,0.3954026401042938,0.2776829898357391,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8745918869972229,0.2730076014995575,0.258936196565628,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8034019470214844,0.2091579139232635,0.9439555406570436,284.9273986816406,284.95001220703125,297.338134765625,292.2805480957031,297.3369445800781,297.4031066894531,284.9195861816406,1.0,0.4545557200908661,1.0,1.0,0.0,1.0,-2.477695941925049,2.477691173553467,4.937255198456114e-06,1.914446234703064,0.9137820601463318,0.9137820601463318,0.0,80.28206634521484,119.0,53184.8828125,0.0,1207.374755859375,1.0,280.0969543457031,283.5261535644531,295.3304748535156,298.7882385253906,293.1499938964844,293.1499938964844,280.04998779296875,34583.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90400230884552,1.0,0.0,0.0,3.721105813980103,3.72113037109375,9.239263363269856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.29638671875,0.0,1602.9229736328125,1895.4371337890625,0.0,3440.86279296875,0.9186445474624634,1.0,0.0,3.0,1.0,0.0
18177120,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8835347294807434,0.3082875907421112,0.2778145372867584,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9000138640403748,0.3255712687969208,0.3087473213672638,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.966324508190155,0.3932889699935913,0.2762958407402038,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.850023627281189,0.2742059528827667,0.2604782879352569,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7798033356666565,0.209802508354187,0.9487953782081604,284.9187927246094,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3971252441406,284.9211730957031,1.0,0.4620406031608581,1.0,1.0,0.0,1.0,-2.4875473976135254,2.4875423908233643,4.976856416760711e-06,1.9222064018249512,0.8961204886436462,0.8961204886436462,0.0,88.62508392333984,137.0,53303.2890625,0.0,1254.55126953125,1.0,280.0574035644531,283.5221862792969,295.3351135253906,298.7762756347656,293.1499938964844,293.1499938964844,280.3500061035156,36836.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909252941608429,1.0,0.0,0.0,3.675565004348755,3.6755893230438232,9.014497095449768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.365234375,0.0,1568.0987548828125,1895.4371337890625,0.0,3489.669189453125,0.9115478992462158,1.0,0.0,3.0,1.0,0.0
18177180,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8619065880775452,0.3098900318145752,0.2793607115745544,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.87763911485672,0.3272148370742798,0.3104829788208008,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9379987120628356,0.3924664556980133,0.2754948437213897,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8305715322494507,0.2755829095840454,0.2619912326335907,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7605760097503662,0.2105514258146286,0.9533548951148988,285.0556335449219,284.95001220703125,297.3910217285156,292.29266357421875,297.38983154296875,297.392822265625,285.06207275390625,1.0,0.4696282148361206,1.0,1.0,0.0,1.0,-2.497819662094116,2.497814655303955,5.017863259126898e-06,1.930062174797058,0.998187243938446,0.998187243938446,0.0,97.12840270996094,137.0,52806.1796875,0.0,1303.255859375,1.0,280.30224609375,283.6678466796875,295.2816772460937,298.5927124023437,293.1499938964844,293.1499938964844,280.3500061035156,32929.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049662351608276,1.0,0.0,0.0,3.739810705184937,3.739835262298584,9.332383115179256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.78173828125,0.0,1611.865478515625,1895.4371337890625,0.0,3449.831298828125,0.924849569797516,1.0,0.0,3.0,1.0,0.0
18177240,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8452624082565308,0.3117006421089172,0.2812349200248718,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8600670099258423,0.3290192186832428,0.3124555647373199,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.91409569978714,0.392518013715744,0.2755056619644165,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8150623440742493,0.2770924270153045,0.2636955380439758,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7456580996513367,0.2113970667123794,0.9585224390029908,285.0722351074219,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3919982910156,285.0727233886719,1.0,0.4773820042610168,1.0,1.0,0.0,1.0,-2.5107078552246094,2.510702848434448,5.069628969067708e-06,1.939955711364746,1.0,1.0,0.0,105.51972198486328,140.0,53131.828125,0.0,1355.1688232421875,1.0,280.3428039550781,283.67236328125,295.2942810058594,298.6625061035156,293.1499938964844,293.1499938964844,280.04998779296875,32784.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904414713382721,1.0,0.0,0.0,3.813663482666016,3.813688516616821,9.704607464300352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.958984375,0.0,1697.8497314453125,1895.4371337890625,0.0,3444.699951171875,0.9397127628326416,1.0,0.0,3.0,1.0,0.0
18177300,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8348767161369324,0.3131042718887329,0.2829369306564331,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8491063714027405,0.3305417001247406,0.3142908215522766,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8996445536613464,0.3925507962703705,0.2757460176944732,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8045488595962524,0.2783557176589966,0.2652677595615387,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.736274778842926,0.2120490372180938,0.9631101489067078,284.9316711425781,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3883972167969,284.9212646484375,1.0,0.4832175970077514,1.0,1.0,0.0,1.0,-2.522653102874756,2.5226480960845947,5.11803091285401e-06,1.9492180347442627,0.9553330540657043,0.9553330540657043,0.0,111.95995330810548,140.0,54467.26171875,0.0,1397.989501953125,1.0,280.0945129394531,283.4967041015625,295.3609313964844,298.9090881347656,293.1499938964844,293.1499938964844,280.04998779296875,34334.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130057692527772,1.0,0.0,0.0,3.844407081604004,3.844432592391968,9.86170448413759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.72705078125,0.0,1747.2745361328125,1895.4371337890625,0.0,3524.477294921875,0.94676673412323,1.0,0.0,3.0,1.0,0.0
18177360,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8258681297302246,0.3141612708568573,0.2841980755329132,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8398078083992004,0.3317680656909942,0.3157737851142883,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8876820206642151,0.392408013343811,0.2758386433124542,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7950601577758789,0.2793396115303039,0.2665228247642517,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7281765937805176,0.2124644219875335,0.9664680361747742,284.89129638671875,284.95001220703125,297.4707336425781,292.31451416015625,297.458740234375,297.3815612792969,284.8809814453125,1.0,0.4881101846694946,0.8950464725494385,0.8950464725494385,0.2000000029802322,1.0,-2.5316076278686523,2.201183319091797,0.3304242193698883,1.6272828578948977,0.914232611656189,0.914232611656189,0.0,117.77180480957033,128.0,53454.05859375,0.0,1433.15087890625,1.0,280.0565795898437,283.4325561523437,295.359619140625,298.87237548828125,293.1499938964844,293.1499938964844,279.75,36900.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917473554611206,1.0,0.0,0.0,3.803958177566528,3.8039839267730713,9.655277608544566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.0400390625,0.0,1718.316162109375,1895.4371337890625,0.0,3565.824462890625,0.9399415850639344,1.0,0.0,3.0,1.0,0.0
18177420,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8218579292297363,0.3149120807647705,0.2851630747318268,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8357842564582825,0.3327206075191498,0.3169496357440948,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.8818644285202026,0.3920288383960724,0.2757791578769684,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.7908495664596558,0.2800627946853637,0.2674718499183655,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.7243740558624268,0.2126601040363311,0.968490719795227,284.7087097167969,284.95001220703125,297.4974365234375,292.3227233886719,297.4562072753906,297.372314453125,284.7109375,1.0,0.4902214407920837,0.790092945098877,0.790092945098877,0.4000000059604645,1.0,-2.537679433822632,1.6941059827804563,0.8435735106468201,1.1203988790512085,0.7391941547393799,0.7391941547393799,0.0,120.66707611083984,128.0,50939.09375,0.0,1451.7174072265625,1.0,279.7993469238281,283.2476806640625,295.3593444824219,298.85791015625,293.1499938964844,293.1499938964844,279.75,49951.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212114810943604,1.0,0.0,0.0,3.5195086002349854,3.51953387260437,8.265275823760021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.771484375,0.0,1493.437744140625,1895.4371337890625,0.0,3600.334228515625,0.8808320164680481,1.0,0.0,3.0,1.0,0.0
18177480,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.8212064504623413,0.3159449696540832,0.2859081625938415,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.8352089524269104,0.3338213860988617,0.3178842961788177,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.8801032900810242,0.3919458985328674,0.2755802869796753,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.7901695370674133,0.2808891832828522,0.2681791186332702,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.7234382629394531,0.2129167318344116,0.9694480895996094,284.8018798828125,284.95001220703125,297.5242004394531,292.33135986328125,297.4451599121094,297.3653259277344,284.80206298828125,1.0,0.4909390211105346,0.6851394176483154,0.6851394176483154,0.6000000238418579,1.0,-2.541451930999756,1.2718571424484253,1.269594669342041,0.697969913482666,0.7384015917778015,0.7384015917778015,0.0,121.47462463378906,116.0,48053.34375,0.0,1459.0997314453125,1.0,279.7593688964844,283.3283386230469,295.2773742675781,298.5234375,293.1499938964844,293.1499938964844,280.04998779296875,48407.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911421835422516,1.0,0.0,0.0,3.21842360496521,3.218446016311645,6.9116185841267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.427734375,0.0,1185.7943115234375,1895.4371337890625,0.0,3509.79443359375,0.822322428226471,1.0,0.0,3.0,1.0,0.0
18177540,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8243895769119263,0.3175723552703857,0.2870422303676605,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8383914232254028,0.3353464007377624,0.3190602958202362,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.882758378982544,0.3924639821052551,0.2756876647472381,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7933626174926758,0.282070130109787,0.2690656185150146,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7256858944892883,0.2134562134742736,0.9709503650665284,284.93310546875,284.95001220703125,297.551025390625,292.34039306640625,297.44256591796875,297.3642272949219,284.935546875,1.0,0.4907325506210327,0.5801859498023987,0.5801859498023987,0.800000011920929,1.0,-2.5472185611724854,1.066234111785889,1.480984449386597,0.4911861717700958,0.7961781024932861,0.7961781024932861,0.0,120.2900619506836,116.0,46116.375,0.0,1461.4771728515625,1.0,279.98785400390625,283.46685791015625,295.1838073730469,298.1542358398437,293.1499938964844,293.1499938964844,280.04998779296875,39987.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901758790016174,1.0,0.0,0.0,3.16504430770874,3.165064573287964,6.684253435196297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.7138671875,0.0,1083.4677734375,1895.4371337890625,0.0,3311.852294921875,0.8053757548332214,1.0,0.0,3.0,1.0,0.0
18177600,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8305785655975342,0.3193717896938324,0.2885196208953857,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8446238040924072,0.3370366096496582,0.320498377084732,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8889208436012268,0.3931873142719269,0.2760741412639618,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7996545433998108,0.2833961546421051,0.2701656520366668,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7304723858833313,0.2141342014074325,0.9732544422149658,284.9261474609375,284.95001220703125,297.57794189453125,292.3498229980469,297.440185546875,297.3653564453125,284.9281311035156,1.0,0.4899064600467682,0.4752323925495147,0.4752323925495147,1.0,1.0,-2.5552725791931152,0.8946812152862549,1.66059148311615,0.3179397881031036,0.7838608026504517,0.7838608026504517,0.0,117.63028717041016,104.0,45145.4375,0.0,1461.0150146484375,1.0,280.0373229980469,283.45751953125,295.1911315917969,298.11431884765625,293.1499938964844,293.1499938964844,280.3500061035156,38797.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736642003059387,1.0,0.0,0.0,3.150815486907959,3.1508355140686035,6.624288744205842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.224609375,0.0,1063.5548095703125,1895.4371337890625,0.0,3157.1796875,0.7973795533180237,1.0,0.0,3.0,1.0,0.0
18177660,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8384370803833008,0.3213002383708954,0.2900024950504303,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8526939749717712,0.3388538062572479,0.3219692707061767,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8970559239387512,0.3940653502941131,0.2764888703823089,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8076646327972412,0.2848325669765472,0.2712926864624023,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7367178797721863,0.2149171233177185,0.9757287502288818,285.03924560546875,284.95001220703125,297.6049194335937,292.359619140625,297.4517517089844,297.3676147460937,285.0426940917969,1.0,0.4885357618331909,0.4917944073677063,0.4917944073677063,1.0,1.0,-2.5636470317840576,0.9129852056503296,1.650661826133728,0.3342406749725342,0.8687496185302734,0.8687496185302734,0.0,114.24434661865234,104.0,44660.73046875,0.0,1457.2098388671875,1.0,280.28369140625,283.58135986328125,295.1871337890625,297.9687805175781,293.1499938964844,293.1499938964844,280.3500061035156,32740.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554877042770386,1.0,0.0,0.0,3.229984998703003,3.2300045490264893,6.96136339684017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.00830078125,0.0,1092.580810546875,1895.4371337890625,0.0,2986.69384765625,0.8116521835327148,1.0,0.0,3.0,1.0,0.0
18177720,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8485535979270935,0.3232616782188415,0.2916222810745239,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8631513118743896,0.340733140707016,0.3235680758953094,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9077929258346558,0.3950042128562927,0.277025043964386,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8173505663871765,0.28632652759552,0.2725271880626678,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.744874119758606,0.2157670259475708,0.9786586761474608,285.0269470214844,284.95001220703125,297.6319885253906,292.3697814941406,297.4661865234375,297.37060546875,285.0253295898437,1.0,0.4868069291114807,0.5083563923835754,0.5083563923835754,1.0,1.0,-2.5731618404388428,0.9448618292808532,1.6283000707626345,0.3638856410980224,0.8893350958824158,0.8893350958824158,0.0,110.11256408691406,92.0,45155.9375,0.0,1451.5555419921875,1.0,280.3372802734375,283.5630187988281,295.25634765625,298.0994873046875,293.1499938964844,293.1499938964844,280.6499938964844,31351.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467384576797485,1.0,0.0,0.0,3.347885608673096,3.3479061126708984,7.478844850083988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.330078125,0.0,1190.409423828125,1895.4371337890625,0.0,2904.732421875,0.8341697454452515,1.0,0.0,3.0,1.0,0.0
18177780,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.8604230880737305,0.3252145051956177,0.2931446135044098,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8754652738571167,0.3426271975040436,0.3251185417175293,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.921351194381714,0.3959524035453796,0.2775052785873413,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8281029462814331,0.2878327369689941,0.273720771074295,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7545620203018188,0.2166377007961273,0.9815001487731934,285.1176452636719,284.95001220703125,297.6591491699219,292.3802490234375,297.48077392578125,297.3732604980469,285.1213073730469,1.0,0.4847667515277862,0.5249183773994446,0.5249183773994446,1.0,1.0,-2.5822787284851074,0.974665105342865,1.6076136827468872,0.391550064086914,0.9885586500167848,0.9885586500167848,0.0,105.58949279785156,92.0,44921.671875,0.0,1443.6064453125,1.0,280.5911560058594,283.6673583984375,295.28564453125,298.0587463378906,293.1499938964844,293.1499938964844,280.6499938964844,28961.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838262677192688,1.0,0.0,0.0,3.481331586837769,3.4813528060913086,8.086937555162876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.4150390625,0.0,1303.256103515625,1895.4371337890625,0.0,2825.48779296875,0.8633456230163574,1.0,0.0,3.0,1.0,0.0
18177840,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8748890161514282,0.3271864354610443,0.2947433590888977,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8903473615646362,0.3445568084716797,0.3267401158809662,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9381117224693298,0.3969360589981079,0.2780528962612152,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8408794403076172,0.2893699705600738,0.2749721109867096,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7664772868156433,0.2175447940826416,0.984585464000702,285.1078186035156,284.95001220703125,297.6863708496094,292.3910522460937,297.495849609375,297.37628173828125,285.1056823730469,1.0,0.4825258255004883,0.5414804220199585,0.5414804220199585,1.0,1.0,-2.5920169353485107,1.0027998685836792,1.5892170667648315,0.4174083471298218,1.0,1.0,0.0,100.64017486572266,80.0,45438.73828125,0.0,1434.53369140625,1.0,280.6400756835937,283.64910888671875,295.35504150390625,298.2154541015625,293.1499938964844,293.1499938964844,280.3500061035156,29425.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374403715133667,1.0,0.0,0.0,3.612788438796997,3.6128108501434326,8.709201892997953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.6689453125,0.0,1443.468505859375,1895.4371337890625,0.0,2817.81005859375,0.89187091588974,1.0,0.0,3.0,1.0,0.0
18177900,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8910686373710632,0.3286592662334442,0.2961223423480987,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9069860577583312,0.3461356461048126,0.3282120525836944,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9559198021888732,0.3974529206752777,0.2784481346607208,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.855332612991333,0.2906055450439453,0.2760954797267914,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7799903154373169,0.2182217687368393,0.987240731716156,284.94879150390625,284.95001220703125,297.71368408203125,292.40216064453125,297.5082702636719,297.3746337890625,284.93682861328125,1.0,0.4800625443458557,0.5580424070358276,0.5580424070358276,1.0,1.0,-2.6004626750946045,1.0284274816513062,1.572035312652588,0.4411113560199737,0.9466449022293092,0.9466449022293092,0.0,95.62220001220705,80.0,46890.7265625,0.0,1423.3759765625,1.0,280.3982238769531,283.4595947265625,295.4632873535156,298.52081298828125,293.1499938964844,293.1499938964844,280.3500061035156,31852.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487409949302673,1.0,0.0,0.0,3.684504747390747,3.684528350830078,9.058400678441104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.66796875,0.0,1540.5723876953125,1895.4371337890625,0.0,2923.479736328125,0.9087995290756226,1.0,0.0,3.0,1.0,0.0
