time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177960,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.907962203025818,0.3297344148159027,0.2970138192176819,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9259544610977172,0.3473895490169525,0.3293044567108154,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9726587533950806,0.3975706696510315,0.278479516506195,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8707829713821411,0.2915489971637726,0.2768885493278503,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7941663265228271,0.2186509370803833,0.9886543154716492,284.90380859375,284.95001220703125,297.7410888671875,292.4135437011719,297.51568603515625,297.3688049316406,284.9038391113281,1.0,0.4772902429103851,0.5563542246818542,0.5563542246818542,1.0,1.0,-2.605540037155152,1.030017971992493,1.5755220651626587,0.4415528178215027,0.9051767587661744,0.9051767587661744,0.0,90.7868423461914,68.0,47003.07421875,0.0,1408.607177734375,1.0,280.357666015625,283.42364501953125,295.4820861816406,298.5359191894531,293.1499938964844,293.1499938964844,280.04998779296875,35368.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565403819084167,1.0,0.0,0.0,3.665006160736084,3.665030241012573,8.96277924766764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.39599609375,0.0,1545.1806640625,1895.4371337890625,0.0,2996.562744140625,0.907615840435028,1.0,0.0,3.0,1.0,0.0
18178020,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9291902184486388,0.3307393789291382,0.2977906167507171,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.9478163719177246,0.3485516309738159,0.3302678167819977,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.9892560839653016,0.3976007997989654,0.2784097492694855,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.8888033628463745,0.2923988699913025,0.2775557041168213,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.8101977705955505,0.2189851701259613,0.9894944429397584,284.7978515625,284.95001220703125,297.7685852050781,292.4252014160156,297.5224914550781,297.3625793457031,284.7980041503906,1.0,0.4742736220359802,0.5546661019325256,0.5546661019325256,1.0,1.0,-2.609360218048096,1.0295556783676147,1.5798046588897705,0.4401856958866119,0.8021337389945984,0.8021337389945984,0.0,85.83612060546875,68.0,47554.14453125,0.0,1391.6246337890625,1.0,280.1016540527344,283.3050231933594,295.5147705078125,298.6850891113281,293.1499938964844,293.1499938964844,280.04998779296875,41797.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667837381362915,1.0,0.0,0.0,3.546574354171753,3.546598434448242,8.392888162234158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.244140625,0.0,1463.2640380859375,1895.4371337890625,0.0,3092.63916015625,0.8833703398704529,1.0,0.0,3.0,1.0,0.0
18178080,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9502365589141846,0.331915944814682,0.2985423505306244,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.967737913131714,0.3498010635375976,0.3311849534511566,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.3978943228721618,0.2747847735881805,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9069183468818665,0.2933066785335541,0.2781732380390167,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8249220848083496,0.2193403989076614,0.9900822043418884,284.8668518066406,284.95001220703125,297.79620361328125,292.43707275390625,297.5303039550781,297.3580322265625,284.869873046875,1.0,0.4708608090877533,0.552977979183197,0.552977979183197,1.0,1.0,-2.608107328414917,1.026808261871338,1.5812991857528689,0.4378659725189209,0.8083102107048035,0.8083102107048035,0.0,81.39860534667969,86.0,47201.14453125,0.0,1370.450927734375,1.0,280.0592041015625,283.3747253417969,295.48114013671875,298.578857421875,293.1499938964844,293.1499938964844,280.3500061035156,41572.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869144856929779,1.0,0.0,0.0,3.400289535522461,3.400312185287476,7.714806997682899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.7158203125,0.0,1311.533203125,1895.4371337890625,0.0,3114.788818359375,0.8553915023803711,1.0,0.0,3.0,1.0,0.0
18178140,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9560734033584596,0.3336180448532104,0.2997812926769256,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9729821085929872,0.3514364361763,0.3324913680553436,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.399578720331192,0.2713079154491424,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9123350381851196,0.2945369780063629,0.2791304588317871,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8286890387535095,0.2199456542730331,0.9919971823692322,284.9970092773437,284.95001220703125,297.8238830566406,292.4491882324219,297.5421142578125,297.3600158691406,285.001708984375,1.0,0.4712560176849365,0.5512897968292236,0.5512897968292236,1.0,1.0,-2.610781669616699,1.0258386135101318,1.5849430561065674,0.4358985126018524,0.8878033757209778,0.8878033757209778,0.0,80.54145050048828,86.0,46536.4375,0.0,1369.9473876953125,1.0,280.2950439453125,283.5157775878906,295.4122314453125,298.35748291015625,293.1499938964844,293.1499938964844,280.3500061035156,35014.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610895872116089,1.0,0.0,0.0,3.444345474243164,3.4443674087524414,7.916016784292879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.16552734375,0.0,1309.2197265625,1895.4371337890625,0.0,3039.224609375,0.861104428768158,1.0,0.0,3.0,1.0,0.0
18178200,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9563674330711364,0.3354691565036773,0.3014333546161651,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9730927348136902,0.3532305955886841,0.3341556489467621,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.4013586044311523,0.2725681662559509,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9123024344444276,0.2959069907665252,0.2804003357887268,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8283200263977051,0.2206808179616928,0.995177149772644,285.0003967285156,284.95001220703125,297.8517150878906,292.46148681640625,297.5550537109375,297.3638610839844,285.00018310546875,1.0,0.4734561145305633,0.549601674079895,0.549601674079895,1.0,1.0,-2.6216161251068115,1.0284019708633425,1.5932140350341797,0.4358253479003906,0.9074285626411438,0.9074285626411438,0.0,81.23843383789062,104.0,46791.86328125,0.0,1387.2342529296875,1.0,280.3404235839844,283.5120849609375,295.4254150390625,298.4090270996094,293.1499938964844,293.1499938964844,280.04998779296875,33275.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570717573165894,1.0,0.0,0.0,3.526337146759033,3.5263595581054688,8.297379849864228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.8720703125,0.0,1380.1981201171875,1895.4371337890625,0.0,3001.544921875,0.8756887316703796,1.0,0.0,3.0,1.0,0.0
18178260,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9513274431228638,0.3368873000144958,0.3029792010784149,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9684404730796814,0.3547486662864685,0.3357959389686584,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.4020898342132568,0.2779986262321472,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9071891903877258,0.2970430254936218,0.2816597819328308,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8240967392921448,0.2212451100349426,0.9984439611434937,284.8830261230469,284.95001220703125,297.8796081542969,292.4739685058594,297.56500244140625,297.3622436523437,284.88006591796875,1.0,0.4772050976753235,0.5491126775741577,0.5491126775741577,1.0,1.0,-2.637401342391968,1.0345958471298218,1.6028056144714355,0.4383330941200256,0.8279148936271667,0.8279148936271667,0.0,83.23974609375,104.0,47751.22265625,0.0,1417.0731201171875,1.0,280.10137939453125,283.3742370605469,295.5045471191406,298.6413879394531,293.1499938964844,293.1499938964844,280.04998779296875,37757.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636158108711243,1.0,0.0,0.0,3.4930553436279297,3.4930782318115234,8.141496437019669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.185546875,0.0,1378.051025390625,1895.4371337890625,0.0,3062.92041015625,0.8691582083702087,1.0,0.0,3.0,1.0,0.0
18178320,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9352925419807434,0.3381271958351135,0.3042528629302978,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9535258412361144,0.3561201691627502,0.3372657299041748,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9908493161201476,0.4017401933670044,0.2813929915428161,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8930940628051758,0.2980398833751678,0.2827824652194977,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8121129870414734,0.221679076552391,1.0012884140014648,284.9169006347656,284.95001220703125,297.9076538085937,292.48663330078125,297.57342529296875,297.3580322265625,284.9189758300781,1.0,0.4818593859672546,0.5486236810684204,0.5486236810684204,1.0,1.0,-2.6489174365997314,1.038931131362915,1.6099863052368164,0.4405684173107147,0.8326433897018433,0.8326433897018433,0.0,87.57383728027344,122.0,47781.61328125,0.0,1452.37109375,1.0,280.0592041015625,283.40582275390625,295.5130310058594,298.6166076660156,293.1499938964844,293.1499938964844,280.3500061035156,38422.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664233684539795,1.0,0.0,0.0,3.4121696949005127,3.412191867828369,7.76881108777161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.83447265625,0.0,1301.260498046875,1895.4371337890625,0.0,3089.258544921875,0.8549294471740723,1.0,0.0,3.0,1.0,0.0
18178380,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.915697991847992,0.3397215008735657,0.3056955933570862,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9340982437133788,0.3577345907688141,0.3388588726520538,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.97404682636261,0.40189129114151,0.2814492285251617,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.876465380191803,0.2992295622825622,0.2840029001235962,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7968230247497559,0.2222388237714767,1.0044280290603638,285.0352478027344,284.95001220703125,297.935791015625,292.4994201660156,297.58404541015625,297.3573303222656,285.0391540527344,1.0,0.487143337726593,0.5481347441673279,0.5481347441673279,1.0,1.0,-2.6585114002227783,1.0425372123718262,1.6159740686416626,0.4415590465068817,0.9191942811012268,0.9191942811012268,0.0,93.15086364746094,122.0,47306.32421875,0.0,1490.275146484375,1.0,280.2958679199219,283.5326232910156,295.4677734375,298.4441833496094,293.1499938964844,293.1499938964844,280.3500061035156,33107.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86017245054245,1.0,0.0,0.0,3.4850070476531982,3.485028982162476,8.104022413135681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.3564453125,0.0,1336.57080078125,1895.4371337890625,0.0,3030.6220703125,0.8682021498680115,1.0,0.0,3.0,1.0,0.0
18178440,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8984139561653137,0.3414103090763092,0.307432472705841,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9150183796882628,0.3594448268413543,0.3406902849674225,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.955464005470276,0.4023745357990265,0.2818798720836639,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8608629703521729,0.300498902797699,0.2854228615760803,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7819903492927551,0.2228615581989288,1.0082801580429075,285.0303039550781,284.95001220703125,297.96405029296875,292.5123291015625,297.59576416015625,297.3584289550781,285.0287780761719,1.0,0.4930086433887481,0.5476457476615906,0.5476457476615906,1.0,1.0,-2.669649839401245,1.0467677116394043,1.6228822469711304,0.4431942701339721,0.9448569416999816,0.9448569416999816,0.0,99.38967895507812,140.0,47661.078125,0.0,1533.9500732421875,1.0,280.3408203125,283.5195007324219,295.4908142089844,298.52099609375,293.1499938964844,293.1499938964844,280.04998779296875,31857.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581578731536865,1.0,0.0,0.0,3.586249828338623,3.5862724781036377,8.581720294387196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.44287109375,0.0,1432.9412841796875,1895.4371337890625,0.0,3011.7294921875,0.8880163431167603,1.0,0.0,3.0,1.0,0.0
18178500,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8818292021751404,0.3426042199134826,0.3090053200721741,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8973820209503174,0.360815554857254,0.3424310982227325,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.934956669807434,0.4025400280952453,0.2823271155357361,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.845699667930603,0.3014756143093109,0.286768764257431,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7673447728157043,0.223258763551712,1.0119084119796753,284.89239501953125,284.95001220703125,297.9924011230469,292.5253601074219,297.6048278808594,297.3551940917969,284.8866577148437,1.0,0.4992568790912628,0.5471567511558533,0.5471567511558533,1.0,1.0,-2.6801507472991943,1.0507029294967651,1.6294476985931396,0.4447515904903412,0.858539879322052,0.858539879322052,0.0,106.43819427490234,140.0,48719.77734375,0.0,1580.774658203125,1.0,280.099609375,283.3595886230469,295.57196044921875,298.7679443359375,293.1499938964844,293.1499938964844,280.04998779296875,36113.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664340972900391,1.0,0.0,0.0,3.582869291305542,3.582892656326294,8.565549478589674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.7294921875,0.0,1460.58935546875,1895.4371337890625,0.0,3089.359130859375,0.8880364298820496,1.0,0.0,3.0,1.0,0.0
18178560,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8652452826499939,0.3435637950897217,0.3101846277713775,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8803700804710388,0.3619863390922546,0.3438767790794372,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9137524366378784,0.4025404751300812,0.2825590074062347,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8308677077293396,0.3022654950618744,0.2878591418266296,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7529818415641785,0.2234889268875122,1.014589786529541,284.90692138671875,284.95001220703125,298.0209045410156,292.5384826660156,297.6124267578125,297.3495178222656,284.90948486328125,1.0,0.5056649446487427,0.5463829636573792,0.5463829636573792,1.0,1.0,-2.688118457794189,1.0531599521636963,1.6349583864212036,0.4453752636909485,0.8489959836006165,0.8489959836006165,0.0,114.3261260986328,158.0,48658.88671875,0.0,1628.1820068359375,1.0,280.0584716796875,283.378173828125,295.5776672363281,298.7400817871094,293.1499938964844,293.1499938964844,280.3500061035156,38196.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870406448841095,1.0,0.0,0.0,3.501323938369751,3.5013468265533447,8.180086297215894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.0927734375,0.0,1389.727294921875,1895.4371337890625,0.0,3126.62353515625,0.8740957379341125,1.0,0.0,3.0,1.0,0.0
18178620,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8509630560874939,0.3449670076370239,0.311509370803833,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8654916882514954,0.3634556531906128,0.3454057872295379,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8964568972587585,0.4029819071292877,0.2829218804836273,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8177498579025269,0.3032947778701782,0.2890057265758514,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7405917644500732,0.2238843441009521,1.0173801183700562,285.0328063964844,284.95001220703125,298.0495300292969,292.5516357421875,297.622802734375,297.34832763671875,285.0370788574219,1.0,0.512251079082489,0.5456092357635498,0.5456092357635498,1.0,1.0,-2.6967101097106934,1.0558654069900513,1.6408448219299316,0.4460253715515136,0.9387572407722472,0.9387572407722472,0.0,122.43782043457033,158.0,48120.9765625,0.0,1677.8017578125,1.0,280.29803466796875,283.5130920410156,295.5269775390625,298.5569763183594,293.1499938964844,293.1499938964844,280.3500061035156,33210.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645403385162354,1.0,0.0,0.0,3.5681967735290527,3.5682194232940674,8.495538281749759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.97509765625,0.0,1423.642578125,1895.4371337890625,0.0,3071.593505859375,0.8867682218551636,1.0,0.0,3.0,1.0,0.0
18178680,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8391867280006409,0.3465288579463959,0.3131778538227081,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8530818819999695,0.3650667071342468,0.3471985757350921,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8821837902069092,0.4036199748516083,0.2835597395896911,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8060069680213928,0.3044434785842895,0.2903692424297333,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.730207622051239,0.2243770807981491,1.0209317207336426,285.03192138671875,284.95001220703125,298.0782775878906,292.5648803710937,297.6344909667969,297.3492736816406,285.0305480957031,1.0,0.5190567970275879,0.5448354482650757,0.5448354482650757,1.0,1.0,-2.707540512084961,1.059534788131714,1.648005723953247,0.4471648335456848,0.9670889973640442,0.9670889973640442,0.0,130.5553436279297,161.0,48454.51171875,0.0,1731.0555419921875,1.0,280.3415222167969,283.5038452148437,295.546630859375,298.6285400390625,293.1499938964844,293.1499938964844,280.04998779296875,32009.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626580834388733,1.0,0.0,0.0,3.6645705699920654,3.664594173431397,8.960649324762926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.3037109375,0.0,1519.4625244140625,1895.4371337890625,0.0,3053.936767578125,0.9057716727256776,1.0,0.0,3.0,1.0,0.0
18178740,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.831470251083374,0.347607284784317,0.314612865447998,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8450403809547424,0.3663493692874908,0.3488197922706604,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8725506663322449,0.4038463234901428,0.2840575575828552,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7977733612060547,0.3053113222122192,0.2915752232074737,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7231827974319458,0.2246587127447128,1.0238571166992188,284.8905334472656,284.95001220703125,298.107177734375,292.5780944824219,297.6435241699219,297.3458557128906,284.8842163085937,1.0,0.5240063667297363,0.5440616607666016,0.5440616607666016,1.0,1.0,-2.716783046722412,1.062486171722412,1.654296875,0.4480495452880859,0.8785398006439209,0.8785398006439209,0.0,136.72906494140625,161.0,49549.109375,0.0,1773.3309326171875,1.0,280.0978088378906,283.3392028808594,295.62548828125,298.87432861328125,293.1499938964844,293.1499938964844,280.04998779296875,35911.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870883047580719,1.0,0.0,0.0,3.6658432483673096,3.665867328643799,8.966874247562373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.55712890625,0.0,1550.20068359375,1895.4371337890625,0.0,3131.093994140625,0.906613290309906,1.0,0.0,3.0,1.0,0.0
18178800,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.825060248374939,0.3484509885311126,0.3155935108661651,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8385443687438965,0.3674337565898895,0.3500835001468658,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8645836710929871,0.4038444757461548,0.284235805273056,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7909647226333618,0.3059968054294586,0.2924655377864837,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7171939015388489,0.224782645702362,1.0255712270736694,284.8987731933594,284.95001220703125,298.1361999511719,292.5913391113281,297.6510314941406,297.33990478515625,284.9013366699219,1.0,0.5281460285186768,0.5432878732681274,0.5432878732681274,1.0,1.0,-2.722827434539795,1.0640373229980469,1.6587899923324585,0.4482083916664123,0.8629066348075867,0.8629066348075867,0.0,142.04945373535156,149.0,49457.84765625,0.0,1807.0845947265625,1.0,280.0578308105469,283.35302734375,295.630126953125,298.8438720703125,293.1499938964844,293.1499938964844,280.3500061035156,38273.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747432231903076,1.0,0.0,0.0,3.5847818851470947,3.584805727005005,8.574696721552755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.99609375,0.0,1478.5191650390625,1895.4371337890625,0.0,3167.299072265625,0.8925164937973022,1.0,0.0,3.0,1.0,0.0
18178860,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8234381675720215,0.3497897982597351,0.3166081607341766,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8369567394256592,0.3688549995422363,0.3513086438179016,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8620392084121704,0.4042879343032837,0.2844201922416687,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7891435027122498,0.3069569766521454,0.2932901978492737,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7152678370475769,0.225103810429573,1.0268205404281616,285.0292053222656,284.95001220703125,298.16534423828125,292.6045837402344,297.66162109375,297.3388671875,285.03369140625,1.0,0.5297749638557434,0.5425679683685303,0.5425679683685303,1.0,1.0,-2.7282309532165527,1.065380334854126,1.6628506183624268,0.4482385218143463,0.9537906050682068,0.9537906050682068,0.0,144.04150390625,149.0,48817.03125,0.0,1824.5279541015625,1.0,280.2999572753906,283.49444580078125,295.5782775878906,298.65362548828125,293.1499938964844,293.1499938964844,280.3500061035156,33548.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686438798904419,1.0,0.0,0.0,3.642544507980346,3.6425681114196777,8.853256190377579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.3916015625,0.0,1506.584228515625,1895.4371337890625,0.0,3110.08935546875,0.9036069512367249,1.0,0.0,3.0,1.0,0.0
18178920,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.825283408164978,0.351346880197525,0.3179364204406738,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8388258218765259,0.3704662621021271,0.3527523279190063,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8633101582527161,0.4049615561962127,0.2848297953605652,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7908753156661987,0.3080831170082092,0.2942835986614227,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7163653373718262,0.2255676388740539,1.0285873413085938,285.0303955078125,284.95001220703125,298.1946716308594,292.6177673339844,297.67388916015625,297.3405456542969,285.0290222167969,1.0,0.5303367376327515,0.5418480634689331,0.5418480634689331,1.0,1.0,-2.735369920730591,1.0674759149551392,1.6678940057754517,0.448635995388031,0.9827525019645692,0.9827525019645692,0.0,143.71914672851562,137.0,49080.83203125,0.0,1833.8929443359373,1.0,280.34210205078125,283.4881286621094,295.59698486328125,298.720703125,293.1499938964844,293.1499938964844,280.04998779296875,32369.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866468071937561,1.0,0.0,0.0,3.731015920639038,3.7310400009155273,9.288540354646102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.4462890625,0.0,1597.4208984375,1895.4371337890625,0.0,3089.677734375,0.9210081696510316,1.0,0.0,3.0,1.0,0.0
18178980,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8286579847335815,0.3524399697780609,0.3190921545028686,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8423458933830261,0.371770828962326,0.3540844023227691,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.86635422706604,0.4052362442016601,0.2851356565952301,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7942896485328674,0.3089533150196075,0.2951802909374237,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7188717126846313,0.2258515655994415,1.030029296875,284.8864440917969,284.95001220703125,298.22412109375,292.6308898925781,297.6835327148437,297.33795166015625,284.8799133300781,1.0,0.5299867391586304,0.5411280989646912,0.5411280989646912,1.0,1.0,-2.7415428161621094,1.069132685661316,1.672410011291504,0.4488927125930786,0.8915672898292542,0.8915672898292542,0.0,142.15110778808594,137.0,50155.39453125,0.0,1835.9931640625,1.0,280.09637451171875,283.3211669921875,295.6747131347656,298.96343994140625,293.1499938964844,293.1499938964844,280.04998779296875,36057.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874291718006134,1.0,0.0,0.0,3.7301318645477295,3.730156660079956,9.28413896872371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.27734375,0.0,1624.5975341796875,1895.4371337890625,0.0,3163.064697265625,0.9212279915809632,1.0,0.0,3.0,1.0,0.0
18179040,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8325973749160767,0.3532999455928802,0.319804310798645,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8465946316719055,0.3728838860988617,0.3550750613212585,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8701313138008118,0.4052798449993133,0.2851276099681854,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7984050512313843,0.3096506297588348,0.295780748128891,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7219064235687256,0.2259934395551681,1.0303834676742554,284.8916015625,284.95001220703125,298.2536926269531,292.6439514160156,297.691650390625,297.332763671875,284.8941345214844,1.0,0.5288169384002686,0.540408194065094,0.540408194065094,1.0,1.0,-2.74472975730896,1.069486379623413,1.6752434968948364,0.44849294424057,0.8718804717063904,0.8718804717063904,0.0,139.86810302734375,125.0,50015.328125,0.0,1830.185791015625,1.0,280.0573425292969,283.3332824707031,295.6788024902344,298.9290771484375,293.1499938964844,293.1499938964844,280.3500061035156,38514.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777338266372681,1.0,0.0,0.0,3.6462032794952393,3.646227598190308,8.871050454217766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.1796875,0.0,1547.7451171875,1895.4371337890625,0.0,3195.33935546875,0.9062764048576356,1.0,0.0,3.0,1.0,0.0
18179100,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8382678031921387,0.3546806573867798,0.320648580789566,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8526237607002258,0.3743577003479004,0.3561318516731262,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8758193850517273,0.4057855606079101,0.2851966917514801,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.804236650466919,0.3106442093849182,0.2964204847812652,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7262862920761108,0.2263528704643249,1.0307824611663818,285.0262145996094,284.95001220703125,298.283447265625,292.6568908691406,297.7029724121094,297.33270263671875,285.0309753417969,1.0,0.5270971059799194,0.5396882891654968,0.5396882891654968,1.0,1.0,-2.748341083526612,1.070029377937317,1.6783117055892944,0.448094755411148,0.963824450969696,0.963824450969696,0.0,136.5936279296875,125.0,49301.2421875,0.0,1820.36962890625,1.0,280.3013000488281,283.4803466796875,295.62664794921875,298.7333374023437,293.1499938964844,293.1499938964844,280.3500061035156,33892.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712285757064819,1.0,0.0,0.0,3.696031332015991,3.696055412292481,9.115165653383884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.42626953125,0.0,1569.021240234375,1895.4371337890625,0.0,3134.335205078125,0.915835976600647,1.0,0.0,3.0,1.0,0.0
18179160,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8462650775909424,0.3562913537025451,0.3218758404254913,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.861020028591156,0.3760357499122619,0.3574797809123993,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.884016215801239,0.4065333902835846,0.2855414748191833,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8121002316474915,0.3118162155151367,0.2972990870475769,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7324432134628296,0.2268662452697754,1.032022476196289,285.0304260253906,284.95001220703125,298.3133544921875,292.6697082519531,297.7160339355469,297.3354187011719,285.0292663574219,1.0,0.5250770449638367,0.5390249490737915,0.5390249490737915,1.0,1.0,-2.7543938159942627,1.0716999769210815,1.6826937198638916,0.4483044445514679,0.9943673610687256,0.9943673610687256,0.0,132.35069274902344,113.0,49533.40625,0.0,1809.6947021484373,1.0,280.342529296875,283.47723388671875,295.6454467773437,298.79840087890625,293.1499938964844,293.1499938964844,280.04998779296875,32665.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687249422073364,1.0,0.0,0.0,3.77868914604187,3.7787139415740967,9.527426527711214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.23046875,0.0,1655.2822265625,1895.4371337890625,0.0,3110.849853515625,0.9319897890090942,1.0,0.0,3.0,1.0,0.0
18179220,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8553170561790466,0.3574215769767761,0.3229618668556213,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8705864548683167,0.3773989379405975,0.3587544560432434,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8933154344558716,0.4068736135959625,0.2858099937438965,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8204978704452515,0.3127261996269226,0.2981196343898773,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7394335865974426,0.2271973490715026,1.033126950263977,284.88604736328125,284.95001220703125,298.3434143066406,292.6824035644531,297.7263488769531,297.3336486816406,284.8794250488281,1.0,0.522760808467865,0.538361668586731,0.538361668586731,1.0,1.0,-2.759871482849121,1.073108792304993,1.686762809753418,0.4484707713127136,0.9028699398040771,0.9028699398040771,0.0,127.78148651123048,113.0,50618.14453125,0.0,1796.5523681640625,1.0,280.0953674316406,283.30926513671875,295.7231140136719,299.0410461425781,293.1499938964844,293.1499938964844,280.04998779296875,36108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876262903213501,1.0,0.0,0.0,3.777529001235962,3.777554273605346,9.521577908344624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.70751953125,0.0,1680.57275390625,1895.4371337890625,0.0,3181.549072265625,0.9320187568664552,1.0,0.0,3.0,1.0,0.0
18179280,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.864579439163208,0.3582951724529266,0.3236115276813507,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8804617524147034,0.3785546422004699,0.3597032129764557,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9027482271194458,0.4069625437259674,0.2857747673988342,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8288434743881226,0.3134491145610809,0.2986616194248199,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7466291189193726,0.2273756265640258,1.0332468748092651,284.8887939453125,284.95001220703125,298.3736267089844,292.6949157714844,297.7349853515625,297.3290100097656,284.8913269042969,1.0,0.5200871825218201,0.5376983284950256,0.5376983284950256,1.0,1.0,-2.762548446655273,1.073298692703247,1.689249873161316,0.4480285346508026,0.8810206055641174,0.8810206055641174,0.0,123.22403717041016,101.0,50475.94140625,0.0,1779.162353515625,1.0,280.0570068359375,283.3192443847656,295.7274475097656,299.006591796875,293.1499938964844,293.1499938964844,280.3500061035156,38546.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795097470283508,1.0,0.0,0.0,3.6951305866241455,3.695155620574951,9.1107239086341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.91845703125,0.0,1603.25244140625,1895.4371337890625,0.0,3211.986083984375,0.917155385017395,1.0,0.0,3.0,1.0,0.0
18179340,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8758232593536377,0.3596902787685394,0.3244019448757171,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8922566175460815,0.3800715804100036,0.3607309460639953,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9147378206253052,0.4075093269348144,0.2858225405216217,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8387383818626404,0.3144663572311401,0.2992555797100067,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7553766369819641,0.2277664542198181,1.0334726572036743,285.0263366699219,284.95001220703125,298.4040222167969,292.7072448730469,297.7467956542969,297.3294677734375,285.0313415527344,1.0,0.5172143578529358,0.5370349884033203,0.5370349884033203,1.0,1.0,-2.7657711505889893,1.0737310647964478,1.6920400857925415,0.4476138055324554,0.974423348903656,0.974423348903656,0.0,118.22268676757812,101.0,49722.01171875,0.0,1760.472900390625,1.0,280.3023681640625,283.4700927734375,295.6754150390625,298.8087158203125,293.1499938964844,293.1499938964844,280.3500061035156,34070.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728798627853394,1.0,0.0,0.0,3.7404823303222656,3.740506887435913,9.3357340347211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.1044921875,0.0,1621.3916015625,1895.4371337890625,0.0,3149.823486328125,0.9259060025215148,1.0,0.0,3.0,1.0,0.0
18179400,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8902251124382019,0.3613217175006866,0.3255966603755951,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9071600437164308,0.3817979991436004,0.362070620059967,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9309321045875548,0.4083040952682495,0.2861598432064056,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8513830304145813,0.3156652152538299,0.3001064956188202,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7667263746261597,0.2283112108707428,1.0346074104309082,285.0331420898437,284.95001220703125,298.4345703125,292.7193603515625,297.7603759765625,297.33270263671875,285.0321655273437,1.0,0.5143142938613892,0.5363717079162598,0.5363717079162598,1.0,1.0,-2.7716057300567627,1.0752854347229004,1.696320414543152,0.4477649927139282,1.0,1.0,0.0,112.65191650390624,89.0,49934.18359375,0.0,1742.9776611328125,1.0,280.34283447265625,283.4695129394531,295.69403076171875,298.8729553222656,293.1499938964844,293.1499938964844,280.04998779296875,32924.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703029155731201,1.0,0.0,0.0,3.8184683322906494,3.818493604660034,9.72907855611993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.97900390625,0.0,1704.7257080078125,1895.4371337890625,0.0,3125.65234375,0.941027581691742,1.0,0.0,3.0,1.0,0.0
18179460,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.906240940093994,0.3624632656574249,0.3266600370407104,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9252262115478516,0.3832031488418579,0.363348513841629,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.948642909526825,0.4086900949478149,0.2864318192005157,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8657837510108948,0.3165968060493469,0.3009105026721954,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7796288728713989,0.2286697775125503,1.0356559753417969,284.88922119140625,284.95001220703125,298.4653015136719,292.73126220703125,297.7711181640625,297.33135986328125,284.8822326660156,1.0,0.5113252997398376,0.5357022285461426,0.5357022285461426,1.0,1.0,-2.776977300643921,1.0766127109527588,1.700364589691162,0.4478864073753357,0.9156250357627868,0.9156250357627868,0.0,107.06991577148438,89.0,51042.484375,0.0,1724.6507568359375,1.0,280.0945739746094,283.30096435546875,295.7709045410156,299.11541748046875,293.1499938964844,293.1499938964844,280.04998779296875,36001.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777357339859009,1.0,0.0,0.0,3.81880784034729,3.818833589553833,9.730807732921676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.41357421875,0.0,1729.2232666015625,1895.4371337890625,0.0,3195.357421875,0.9413856863975524,1.0,0.0,3.0,1.0,0.0
18179520,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9241827726364136,0.3633215427398681,0.3272797763347626,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9441900849342346,0.3843811154365539,0.3642978072166443,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.965552031993866,0.4087986648082733,0.2863978147506714,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.881013035774231,0.3173241913318634,0.3014353811740875,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.793097734451294,0.2288617640733719,1.0357297658920288,284.8878173828125,284.95001220703125,298.4961853027344,292.7428894042969,297.7800598144531,297.3269348144531,284.89019775390625,1.0,0.508129894733429,0.5350327491760254,0.5350327491760254,1.0,1.0,-2.7795448303222656,1.0767220258712769,1.7028226852416992,0.4474050104618072,0.8912765979766846,0.8912765979766846,0.0,101.75917053222656,77.0,50911.21875,0.0,1703.3419189453125,1.0,280.0567321777344,283.3070373535156,295.7750244140625,299.08160400390625,293.1499938964844,293.1499938964844,280.3500061035156,38436.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809702396392822,1.0,0.0,0.0,3.740802526473999,3.740828037261963,9.337333608527842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.10400390625,0.0,1655.2437744140625,1895.4371337890625,0.0,3225.67236328125,0.927219808101654,1.0,0.0,3.0,1.0,0.0
18179580,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9460673332214355,0.3647021651268005,0.3280333876609802,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9651755094528198,0.3859197199344635,0.3653220534324646,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9833804965019226,0.4093607366085052,0.2864398062229156,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8994219303131104,0.3183430731296539,0.3020084798336029,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8091236352920532,0.2292603254318237,1.0358936786651611,285.02734375,284.95001220703125,298.5272827148437,292.7542724609375,297.7921447753906,297.3275146484375,285.0325927734375,1.0,0.5048483610153198,0.5343632698059082,0.5343632698059082,1.0,1.0,-2.782612562179565,1.0770535469055176,1.7055588960647583,0.4469393193721771,0.9859317541122437,0.9859317541122437,0.0,96.19285583496094,77.0,50122.29296875,0.0,1681.5296630859375,1.0,280.3033752441406,283.4607238769531,295.722412109375,298.8814392089844,293.1499938964844,293.1499938964844,280.3500061035156,34183.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743572235107422,1.0,0.0,0.0,3.782602071762085,3.78262710571289,9.547168247081572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.83203125,0.0,1671.67236328125,1895.4371337890625,0.0,3163.678955078125,0.93539559841156,1.0,0.0,3.0,1.0,0.0
18179640,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9704079031944276,0.3663283288478851,0.3292178511619568,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9869036674499512,0.3876733779907226,0.3666829466819763,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.4102076888084411,0.2851744592189789,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9234398007392884,0.3195465803146362,0.3028604686260223,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8272391557693481,0.2298117130994796,1.0370503664016724,285.0381774902344,284.95001220703125,298.5585327148437,292.76531982421875,297.80584716796875,297.3307189941406,285.03765869140625,1.0,0.501554012298584,0.533693790435791,0.533693790435791,1.0,1.0,-2.786712408065796,1.077795147895813,1.7089171409606934,0.4469088017940521,1.0,1.0,0.0,90.4747314453125,95.0,50271.78515625,0.0,1660.3853759765625,1.0,280.3431091308594,283.4647521972656,295.7398986816406,298.9427490234375,293.1499938964844,293.1499938964844,280.04998779296875,33414.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717767596244812,1.0,0.0,0.0,3.849844932556152,3.849870443344116,9.889623697745265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.013671875,0.0,1746.677490234375,1895.4371337890625,0.0,3139.47705078125,0.9483498334884644,1.0,0.0,3.0,1.0,0.0
18179700,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9752724766731262,0.3674386441707611,0.3304473459720611,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9911856055259703,0.389086902141571,0.3681681156158447,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.4113424718379974,0.2818270027637481,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9289525747299194,0.3204653263092041,0.3038507103919983,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8308151960372925,0.2301615178585052,1.0389920473098757,284.8914794921875,284.95001220703125,298.5899658203125,292.77606201171875,297.8169860839844,297.3297424316406,284.88409423828125,1.0,0.5019385814666748,0.5330243110656738,0.5330243110656738,1.0,1.0,-2.789324998855591,1.0779377222061155,1.7113871574401855,0.4461982846260071,0.92470121383667,0.92470121383667,0.0,89.61042022705078,95.0,51354.9453125,0.0,1660.24365234375,1.0,280.0939636230469,283.293212890625,295.8144226074219,299.1806945800781,293.1499938964844,293.1499938964844,280.04998779296875,36004.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790215849876404,1.0,0.0,0.0,3.8513662815094,3.8513922691345215,9.897440804707005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.58154296875,0.0,1768.9842529296875,1895.4371337890625,0.0,3207.41064453125,0.9488349556922911,1.0,0.0,3.0,1.0,0.0
18179760,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9729318022727966,0.368240475654602,0.3312574028968811,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9893816113471984,0.3902600407600403,0.3693621158599853,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.4120157063007355,0.2846863567829132,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9261958599090576,0.321167379617691,0.3046018183231354,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8285058736801147,0.2303370833396911,1.040172815322876,284.89044189453125,284.95001220703125,298.62158203125,292.7864685058594,297.8261413574219,297.3251953125,284.893310546875,1.0,0.5039840936660767,0.5323730111122131,0.5323730111122131,1.0,1.0,-2.79748272895813,1.0804764032363892,1.7170063257217407,0.4467704594135284,0.901115655899048,0.901115655899048,0.0,90.69544982910156,113.0,51286.16015625,0.0,1677.558837890625,1.0,280.0565490722656,283.2992858886719,295.8172607421875,299.14569091796875,293.1499938964844,293.1499938964844,279.75,38329.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821051716804504,1.0,0.0,0.0,3.776679754257202,3.776705265045166,9.517296462036028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3203125,0.0,1696.758544921875,1895.4371337890625,0.0,3236.30615234375,0.9352153539657592,1.0,0.0,3.0,1.0,0.0
