time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179820,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9638299942016602,0.3690268397331238,0.3321122825145721,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9816859364509584,0.3913961946964264,0.370585560798645,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9956334829330444,0.4118092358112335,0.2883884310722351,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9159943461418152,0.3218108713626861,0.3053683042526245,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.8208202123641968,0.2304518967866897,1.0414155721664429,284.8084411621094,284.95001220703125,298.65338134765625,292.7965087890625,297.835205078125,297.3204040527344,284.8109741210937,1.0,0.5073248744010925,0.5317216515541077,0.5317216515541077,1.0,1.0,-2.806957960128784,1.083549976348877,1.7234079837799072,0.4478034973144531,0.8132480382919312,0.8132480382919312,0.0,93.59842681884766,113.0,51880.14453125,0.0,1705.57568359375,1.0,279.7989196777344,283.20037841796875,295.849365234375,299.2879638671875,293.1499938964844,293.1499938964844,279.75,43226.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888640820980072,1.0,0.0,0.0,3.6414437294006334,3.64146876335144,8.847905519360211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.22900390625,0.0,1577.616455078125,1895.4371337890625,0.0,3297.494384765625,0.9060013890266418,1.0,0.0,3.0,1.0,0.0
18179880,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9464079737663268,0.369974136352539,0.333002895116806,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9663421511650084,0.39262256026268,0.3718352615833282,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9812244176864624,0.4116421639919281,0.2883145809173584,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8992702960968018,0.3224928975105285,0.3061389625072479,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8070876598358154,0.2305709421634674,1.0426836013793943,284.8797607421875,284.95001220703125,298.6853942871094,292.80615234375,297.8452453613281,297.317138671875,284.8834228515625,1.0,0.5113505721092224,0.5310702919960022,0.5310702919960022,1.0,1.0,-2.811786651611328,1.0846270322799685,1.7271595001220703,0.4477729499340057,0.8259937763214111,0.8259937763214111,0.0,98.55528259277344,131.0,51628.078125,0.0,1736.696533203125,1.0,279.7582702636719,283.2673645019531,295.8253173828125,299.1910095214844,293.1499938964844,293.1499938964844,280.04998779296875,41639.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890405297279358,1.0,0.0,0.0,3.5126028060913086,3.51262640953064,8.232872232838417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.82470703125,0.0,1426.2188720703125,1895.4371337890625,0.0,3301.2333984375,0.8800345659255981,1.0,0.0,3.0,1.0,0.0
18179940,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9282938838005066,0.371439129114151,0.3342674672603607,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9494478106498718,0.3942384123802185,0.3733696639537811,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.96481853723526,0.4120353460311889,0.2885482311248779,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8837121725082397,0.3234831690788269,0.3071262240409851,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7927896976470947,0.2309142053127288,1.044677972793579,285.01617431640625,284.95001220703125,298.71759033203125,292.8153991699219,297.85845947265625,297.31890869140625,285.019775390625,1.0,0.5161123871803284,0.5304189920425415,0.5304189920425415,1.0,1.0,-2.819009304046631,1.0867342948913574,1.732274889945984,0.4481757581233978,0.9161761999130248,0.9161761999130248,0.0,104.1943359375,131.0,51011.234375,0.0,1774.8138427734375,1.0,279.9980163574219,283.4115295410156,295.7693786621094,298.98419189453125,293.1499938964844,293.1499938964844,280.04998779296875,34805.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808576464653015,1.0,0.0,0.0,3.563678026199341,3.5637009143829346,8.474033847960527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.14404296875,0.0,1430.5118408203125,1895.4371337890625,0.0,3224.617431640625,0.8873412013053894,1.0,0.0,3.0,1.0,0.0
18180000,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9114767909049988,0.3729951381683349,0.3358900547027588,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.932463765144348,0.3959742188453674,0.3752152025699615,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9476443529129028,0.4126491844654083,0.2891066074371338,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8693670034408569,0.3245733082294464,0.3083686530590057,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7794581055641174,0.231347769498825,1.047620177268982,285.0170288085937,284.95001220703125,298.75,292.8241882324219,297.8725891113281,297.3220520019531,285.0163269042969,1.0,0.5215124487876892,0.529767632484436,0.529767632484436,1.0,1.0,-2.828875541687012,1.0899641513824463,1.738911509513855,0.4491568803787231,0.9399543404579164,0.9399543404579164,0.0,110.3443603515625,149.0,51274.81640625,0.0,1819.6942138671875,1.0,280.0414733886719,283.4065856933594,295.78887939453125,299.04931640625,293.1499938964844,293.1499938964844,279.75,33198.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774796724319458,1.0,0.0,0.0,3.642926692962648,3.6429500579833984,8.85511383330595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.8798828125,0.0,1504.3927001953125,1895.4371337890625,0.0,3192.95654296875,0.901821792125702,1.0,0.0,3.0,1.0,0.0
18180060,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8955886960029602,0.3740090727806091,0.3373230993747711,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.914754033088684,0.3973496854305267,0.3769699931144714,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9288036227226256,0.4128667712211609,0.2896164953708648,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8550001978874207,0.3253586888313293,0.3095399439334869,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7660305500030518,0.2315632849931717,1.0504162311553955,284.88824462890625,284.95001220703125,298.7826843261719,292.8326416015625,297.8837280273437,297.32037353515625,284.8844909667969,1.0,0.5273009538650513,0.528989315032959,0.528989315032959,1.0,1.0,-2.838092565536499,1.092707872390747,1.7453848123550415,0.44988813996315,0.8563101887702942,0.8563101887702942,0.0,117.34954071044922,149.0,52262.4765625,0.0,1867.98876953125,1.0,279.7985534667969,283.25689697265625,295.864013671875,299.28729248046875,293.1499938964844,293.1499938964844,279.75,37282.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841710090637207,1.0,0.0,0.0,3.619654893875122,3.6196789741516113,8.742338764022861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.484375,0.0,1509.1837158203125,1895.4371337890625,0.0,3255.65625,0.8971735835075378,1.0,0.0,3.0,1.0,0.0
18180120,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8796277046203613,0.3747989535331726,0.3383421003818512,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8979690670967102,0.3985399901866913,0.3784230947494507,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9095354676246644,0.4128892123699188,0.2898739576339721,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8407043218612671,0.3259700238704681,0.3104541003704071,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7526355981826782,0.2316296249628067,1.052324652671814,284.91143798828125,284.95001220703125,298.815673828125,292.8408203125,297.8934631347656,297.3163146972656,284.91363525390625,1.0,0.5332475900650024,0.5282109379768372,0.5282109379768372,1.0,1.0,-2.844767808914185,1.0943396091461182,1.750428318977356,0.4500540196895599,0.8533700704574585,0.8533700704574585,0.0,125.22381591796876,167.0,52164.01953125,0.0,1916.74462890625,1.0,279.7581481933594,283.280517578125,295.8666381835937,299.2508239746094,293.1499938964844,293.1499938964844,280.04998779296875,38530.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868523240089417,1.0,0.0,0.0,3.537926435470581,3.537949800491333,8.35200808069203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.783203125,0.0,1430.3682861328125,1895.4371337890625,0.0,3280.758544921875,0.8825902342796326,1.0,0.0,3.0,1.0,0.0
18180180,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8656060099601746,0.3760412335395813,0.3395184874534607,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8835934400558472,0.4000465869903564,0.3799775242805481,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.893822968006134,0.413317322731018,0.2902394831180572,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8281912803649902,0.3268303573131561,0.3114366233348846,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7409694790840149,0.2318644225597381,1.0543909072875977,285.0348815917969,284.95001220703125,298.8489990234375,292.8487548828125,297.90594482421875,297.31646728515625,285.0382385253906,1.0,0.5393802523612976,0.5274326205253601,0.5274326205253601,1.0,1.0,-2.85214900970459,1.0962727069854736,1.7558761835098269,0.4502857327461242,0.942974328994751,0.942974328994751,0.0,133.30899047851562,167.0,51571.26171875,0.0,1967.8968505859373,1.0,279.9989013671875,283.4135131835937,295.8176574707031,299.0638427734375,293.1499938964844,293.1499938964844,280.04998779296875,33465.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806769251823425,1.0,0.0,0.0,3.6018266677856445,3.6018497943878174,8.656431305098522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.0283203125,0.0,1461.5157470703125,1895.4371337890625,0.0,3222.92431640625,0.8944371342658997,1.0,0.0,3.0,1.0,0.0
18180240,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.853855550289154,0.3774109482765198,0.3410314917564392,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8713376522064209,0.401680439710617,0.3818001449108124,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8805121183395386,0.4139102399349212,0.2908569872379303,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8173688054084778,0.3277975618839264,0.3126363754272461,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7310934662818909,0.2321864813566208,1.0572025775909424,285.03094482421875,284.95001220703125,298.88262939453125,292.8564453125,297.9195251464844,297.3182678222656,285.0295715332031,1.0,0.5457395315170288,0.5266543030738831,0.5266543030738831,1.0,1.0,-2.861719846725464,1.0991281270980835,1.7625916004180908,0.4509882628917694,0.9692577123641968,0.9692577123641968,0.0,141.4004669189453,185.0,51873.44921875,0.0,2022.9295654296875,1.0,280.0417785644531,283.4031677246094,295.8354797363281,299.1336975097656,293.1499938964844,293.1499938964844,279.75,32339.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787459135055542,1.0,0.0,0.0,3.6908013820648193,3.6908252239227295,9.089387731364696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.5615234375,0.0,1551.34228515625,1895.4371337890625,0.0,3204.826904296875,0.911911964416504,1.0,0.0,3.0,1.0,0.0
18180300,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.842814028263092,0.3782417476177215,0.3423593640327453,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8598183989524841,0.4029463529586792,0.3835175037384033,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8679220080375671,0.4140630960464477,0.2913827300071716,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8065603971481323,0.3284558951854706,0.313751757144928,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7216444611549377,0.2322843074798584,1.0597764253616333,284.8909606933594,284.95001220703125,298.91656494140625,292.8638916015625,297.9302673339844,297.3153686523437,284.8857727050781,1.0,0.5521728992462158,0.525875985622406,0.525875985622406,1.0,1.0,-2.870450973510742,1.1016019582748413,1.7688491344451904,0.4515894949436188,0.8810717463493347,0.8810717463493347,0.0,149.91844177246094,185.0,52959.30859375,0.0,2079.003173828125,1.0,279.7973022460937,283.2408142089844,295.9066772460937,299.37420654296875,293.1499938964844,293.1499938964844,279.75,36201.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864433765411377,1.0,0.0,0.0,3.68644905090332,3.6864733695983887,9.067963446796056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.021484375,0.0,1575.6187744140625,1895.4371337890625,0.0,3276.931396484375,0.9114955067634584,1.0,0.0,3.0,1.0,0.0
18180360,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8319589495658875,0.3788283765316009,0.3432492911815643,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8486182689666748,0.4040065109729767,0.3849042356014251,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8556343913078308,0.4139732420444488,0.2916131019592285,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7952398061752319,0.3289235830307007,0.3145853579044342,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7118222117424011,0.2322182357311248,1.0613497495651243,284.9024963378906,284.95001220703125,298.9507751464844,292.87109375,297.939453125,297.3099060058594,284.9047241210937,1.0,0.5585159659385681,0.5250653028488159,0.5250653028488159,1.0,1.0,-2.8763601779937744,1.1028118133544922,1.7735483646392822,0.4515373706817627,0.8687314391136169,0.8687314391136169,0.0,158.98085021972656,173.0,52855.02734375,0.0,2133.31787109375,1.0,279.7576599121094,283.2549743652344,295.9055480957031,299.3357849121094,293.1499938964844,293.1499938964844,280.04998779296875,38195.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898534774780273,1.0,0.0,0.0,3.610116958618164,3.610140800476074,8.696325721757603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.76416015625,0.0,1505.4984130859375,1895.4371337890625,0.0,3308.837158203125,0.8981282711029053,1.0,0.0,3.0,1.0,0.0
18180420,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8278766870498657,0.3799275755882263,0.3441202044486999,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8445577621459961,0.4054217636585235,0.3861970603466034,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8507222533226013,0.4143171608448028,0.2917936146259308,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7908511161804199,0.3296721875667572,0.3152906596660614,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7075112462043762,0.2323423326015472,1.0621298551559448,285.0293273925781,284.95001220703125,298.9852905273437,292.8780822753906,297.95172119140625,297.30926513671875,285.03289794921875,1.0,0.5610625743865967,0.5242546200752258,0.5242546200752258,1.0,1.0,-2.8809633255004883,1.1034544706344604,1.7775089740753174,0.4511809349060058,0.9582217931747437,0.9582217931747437,0.0,163.0862579345703,173.0,52167.71484375,0.0,2161.269287109375,1.0,280.00054931640625,283.3929443359375,295.8519897460937,299.139404296875,293.1499938964844,293.1499938964844,280.04998779296875,33618.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839885592460632,1.0,0.0,0.0,3.666835784912109,3.66685938835144,8.971729812401463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.56884765625,0.0,1534.08056640625,1895.4371337890625,0.0,3253.947265625,0.9090045094490052,1.0,0.0,3.0,1.0,0.0
18180480,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8277573585510254,0.3812318444252014,0.3452841639518738,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.844562828540802,0.4070223271846771,0.3876905739307403,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.850025475025177,0.414883941411972,0.2921729981899261,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7905386090278625,0.3305816054344177,0.3161396086215973,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.706822395324707,0.232601448893547,1.063263773918152,285.02691650390625,284.95001220703125,299.02008056640625,292.8848571777344,297.9655456542969,297.31109619140625,285.0254821777344,1.0,0.562315046787262,0.523443877696991,0.523443877696991,1.0,1.0,-2.886995792388916,1.1046987771987915,1.782297134399414,0.4510951042175293,0.9840360879898072,0.9840360879898072,0.0,164.15541076660156,161.0,52399.76953125,0.0,2176.8037109375,1.0,280.04229736328125,283.38482666015625,295.86572265625,299.2012939453125,293.1499938964844,293.1499938964844,279.75,32594.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882080614566803,1.0,0.0,0.0,3.749208211898804,3.749232530593872,9.379342600368544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.474609375,0.0,1620.196533203125,1895.4371337890625,0.0,3236.076416015625,0.9252488017082214,1.0,0.0,3.0,1.0,0.0
18180540,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8293215036392212,0.3820323348045349,0.3462370038032532,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8463951349258423,0.4082856178283691,0.3890406489372253,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8511812090873718,0.4150428473949432,0.2924330830574035,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7920638918876648,0.3312159776687622,0.3168657720088959,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7078134417533875,0.2326744049787521,1.0639746189117432,284.8836364746094,284.95001220703125,299.0551147460937,292.89141845703125,297.9766540527344,297.3085632324219,284.8780822753906,1.0,0.5624522566795349,0.5226331949234009,0.5226331949234009,1.0,1.0,-2.891809701919556,1.105404019355774,1.7864056825637815,0.450833112001419,0.8917799592018127,0.8917799592018127,0.0,163.6151580810547,161.0,53448.328125,0.0,2182.3662109375,1.0,279.7960510253906,283.2195739746094,295.9333801269531,299.43536376953125,293.1499938964844,293.1499938964844,279.75,36336.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895606398582458,1.0,0.0,0.0,3.742605686187744,3.74263072013855,9.346337037641206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.1328125,0.0,1641.2401123046875,1895.4371337890625,0.0,3306.0986328125,0.9242305755615234,1.0,0.0,3.0,1.0,0.0
18180600,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8315809369087219,0.3826136887073517,0.3467186391353607,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8490802645683289,0.409367024898529,0.3900232017040252,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8531535267829895,0.4149806201457977,0.2923705279827118,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7944217920303345,0.3316863775253296,0.3172768354415893,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7095353603363037,0.2326160371303558,1.0635539293289185,284.8922424316406,284.95001220703125,299.09039306640625,292.89776611328125,297.98638916015625,297.3036804199219,284.8945007324219,1.0,0.5616192817687988,0.5218225121498108,0.5218225121498108,1.0,1.0,-2.893486261367798,1.1047680377960205,1.788718342781067,0.4499068260192871,0.8743836283683777,0.8743836283683777,0.0,162.08737182617188,149.0,53259.95703125,0.0,2177.7001953125,1.0,279.7572631835937,283.23291015625,295.9296264648437,299.38897705078125,293.1499938964844,293.1499938964844,280.04998779296875,38544.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926182389259338,1.0,0.0,0.0,3.660003900527954,3.6600284576416016,8.93832975634723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.76025390625,0.0,1563.414306640625,1895.4371337890625,0.0,3334.684326171875,0.909398913383484,1.0,0.0,3.0,1.0,0.0
18180660,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8355329036712646,0.3837548196315765,0.3473520278930664,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.853511393070221,0.4108467102050781,0.3910886347293854,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8568972945213318,0.4153909385204315,0.2923861742019653,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7984753251075745,0.3324774503707886,0.3177360892295837,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7126803994178772,0.2327865064144134,1.063188552856445,285.0232238769531,284.95001220703125,299.1259460449219,292.9039001464844,297.99951171875,297.30401611328125,285.02703857421875,1.0,0.5601407289505005,0.5210856199264526,0.5210856199264526,1.0,1.0,-2.8956549167633057,1.1044601202011108,1.7911947965621948,0.4491012394428253,0.963898777961731,0.963898777961731,0.0,159.32875061035156,149.0,52488.28515625,0.0,2167.7958984375,1.0,280.0015869140625,283.37646484375,295.8740539550781,299.1839904785156,293.1499938964844,293.1499938964844,280.04998779296875,34010.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863083720207214,1.0,0.0,0.0,3.7080140113830566,3.708038091659546,9.174364663522284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.09423828125,0.0,1583.555908203125,1895.4371337890625,0.0,3275.667724609375,0.91853129863739,1.0,0.0,3.0,1.0,0.0
18180720,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8415325880050659,0.3851163387298584,0.3483783304691314,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8600485324859619,0.412531316280365,0.3924598097801208,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8627906441688538,0.4160411357879638,0.2926755845546722,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.804527223110199,0.3334472477436065,0.3184410035610199,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7174115180969238,0.2331097424030304,1.063654899597168,285.0235595703125,284.95001220703125,299.16168212890625,292.9098815917969,298.0143127441406,297.30694580078125,285.0223083496094,1.0,0.5582987070083618,0.5203486680984497,0.5203486680984497,1.0,1.0,-2.90028977394104,1.1051981449127195,1.79509174823761,0.4488238394260406,0.9900227785110474,0.9900227785110474,0.0,155.43606567382812,137.0,52679.44140625,0.0,2156.47021484375,1.0,280.0426025390625,283.37139892578125,295.8868408203125,299.2416381835937,293.1499938964844,293.1499938964844,279.75,32924.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839982151985168,1.0,0.0,0.0,3.7843871116638175,3.784411907196045,9.556181339576142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5869140625,0.0,1664.0250244140625,1895.4371337890625,0.0,3254.037841796875,0.9334246516227722,1.0,0.0,3.0,1.0,0.0
18180780,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8482948541641235,0.3859613239765167,0.349237710237503,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8674837350845337,0.413873940706253,0.3937402069568634,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8695452213287354,0.4162788987159729,0.292883813381195,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.811199426651001,0.3341401219367981,0.3190765678882599,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7226333618164062,0.2332492023706436,1.0639615058898926,284.8809509277344,284.95001220703125,299.1976623535156,292.9156494140625,298.0262756347656,297.3052978515625,284.87548828125,1.0,0.556107759475708,0.5196117162704468,0.5196117162704468,1.0,1.0,-2.904249906539917,1.1056312322616575,1.7986187934875488,0.4484902024269104,0.8972101211547852,0.8972101211547852,0.0,151.13087463378906,137.0,53717.77734375,0.0,2141.90673828125,1.0,279.7953491210937,283.20672607421875,295.9539489746094,299.4736633300781,293.1499938964844,293.1499938964844,279.75,36531.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911247253417969,1.0,0.0,0.0,3.774757623672485,3.77478289604187,9.507610911896336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.3701171875,0.0,1680.56103515625,1895.4371337890625,0.0,3320.724609375,0.931630790233612,1.0,0.0,3.0,1.0,0.0
18180840,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8550823926925659,0.3865707516670227,0.3496456444263458,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8750631809234619,0.4150253236293793,0.3946811854839325,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8763616681098938,0.4162834286689758,0.2927898168563843,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.817615807056427,0.3346609771251678,0.3194276094436645,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7277705073356628,0.2332522273063659,1.0633009672164917,284.8896484375,284.95001220703125,299.2338562011719,292.9212646484375,298.03668212890625,297.3011169433594,284.8919982910156,1.0,0.5535197854042053,0.5188748240470886,0.5188748240470886,1.0,1.0,-2.905389308929444,1.1048634052276611,1.8005259037017822,0.4475648999214172,0.8789833188056946,0.8789833188056946,0.0,146.76788330078125,125.0,53515.984375,0.0,2122.231689453125,1.0,279.75701904296875,283.2203369140625,295.9501342773437,299.4258117675781,293.1499938964844,293.1499938964844,280.04998779296875,38692.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939101099967957,1.0,0.0,0.0,3.6905031204223633,3.69052791595459,9.087918897421332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.9501953125,0.0,1599.0672607421875,1895.4371337890625,0.0,3346.754638671875,0.9162941575050354,1.0,0.0,3.0,1.0,0.0
18180900,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8634071350097656,0.3877379596233368,0.3502226173877716,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8841740489006042,0.4165756404399872,0.3957279324531555,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8846949934959412,0.4167553782463074,0.2927875518798828,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.825099766254425,0.3355002105236053,0.3198488652706146,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7339301705360413,0.2334794402122497,1.0628010034561155,285.02301025390625,284.95001220703125,299.270263671875,292.9266967773437,298.0504150390625,297.3021240234375,285.0270080566406,1.0,0.550717294216156,0.5181378722190857,0.5181378722190857,1.0,1.0,-2.907238245010376,1.1044015884399414,1.8028366565704343,0.4466893076896667,0.9696255922317504,0.9696255922317504,0.0,141.87411499023438,125.0,52715.74609375,0.0,2101.11328125,1.0,280.00225830078125,283.36669921875,295.89459228515625,299.2190246582031,293.1499938964844,293.1499938964844,280.04998779296875,34170.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874126672744751,1.0,0.0,0.0,3.73537802696228,3.735402584075928,9.310272730544966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.46240234375,0.0,1616.2357177734375,1895.4371337890625,0.0,3286.0029296875,0.9247817397117616,1.0,0.0,3.0,1.0,0.0
18180960,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.874075710773468,0.3891234695911407,0.351211667060852,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8955567479133606,0.4183301329612732,0.3971022069454193,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8953194618225098,0.4174647033214569,0.2930721640586853,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.834385871887207,0.3365160822868347,0.3205350041389465,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7417789697647095,0.2338554710149765,1.0632115602493286,285.0251159667969,284.95001220703125,299.30682373046875,292.9319763183594,298.0658264160156,297.3056335449219,285.0239562988281,1.0,0.5478790402412415,0.5174409747123718,0.5174409747123718,1.0,1.0,-2.911736488342285,1.105115532875061,1.806620955467224,0.4464308619499206,0.9971728324890136,0.9971728324890136,0.0,136.36624145507812,113.0,52896.578125,0.0,2081.3740234375,1.0,280.0428161621094,283.3632202148437,295.9073791503906,299.2760925292969,293.1499938964844,293.1499938964844,279.75,33044.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849825263023376,1.0,0.0,0.0,3.809433698654175,3.809458732604981,9.683093367129914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.1103515625,0.0,1694.80908203125,1895.4371337890625,0.0,3263.2548828125,0.9391738772392272,1.0,0.0,3.0,1.0,0.0
18181020,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8856318593025208,0.3899766504764557,0.352040946483612,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9079541563987732,0.4197301268577575,0.3983952701091766,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9068693518638612,0.4177514910697937,0.2932831048965454,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8444836735725403,0.3372452557086944,0.321162074804306,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7504182457923889,0.234040156006813,1.0635124444961548,284.8820495605469,284.95001220703125,299.3435974121094,292.9371032714844,298.0782470703125,297.3044128417969,284.8764343261719,1.0,0.54493647813797,0.5167440176010132,0.5167440176010132,1.0,1.0,-2.9156618118286133,1.105573654174805,1.8100881576538088,0.4461438655853271,0.9045350551605223,0.9045350551605223,0.0,130.84872436523438,113.0,53950.640625,0.0,2060.55517578125,1.0,279.7947998046875,283.19757080078125,295.97430419921875,299.508544921875,293.1499938964844,293.1499938964844,279.75,36487.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892025887966156,1.0,0.0,0.0,3.801025152206421,3.8010506629943848,9.640393727750052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.70849609375,0.0,1711.5693359375,1895.4371337890625,0.0,3329.148193359375,0.9375788569450378,1.0,0.0,3.0,1.0,0.0
18181080,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8971065878868103,0.3905742764472961,0.3524132668972015,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9213987588882446,0.4209232628345489,0.3993468880653381,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9192618131637572,0.417788416147232,0.2931913733482361,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.854747474193573,0.3377887606620788,0.3215054273605346,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7592018246650696,0.2340769469738006,1.0628619194030762,284.8887023925781,284.95001220703125,299.3805236816406,292.9421081542969,298.0889892578125,297.3004150390625,284.8909912109375,1.0,0.5417748093605042,0.5160471200942993,0.5160471200942993,1.0,1.0,-2.916776895523072,1.10483980178833,1.811936974525452,0.4452722072601318,0.8849214911460876,0.8849214911460876,0.0,125.59033966064452,101.0,53755.3359375,0.0,2036.2730712890625,1.0,279.7568359375,283.209228515625,295.9704284667969,299.4611511230469,293.1499938964844,293.1499938964844,280.04998779296875,38654.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947857618331909,1.0,0.0,0.0,3.718730211257935,3.71875524520874,9.227469490724616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.19580078125,0.0,1631.2210693359375,1895.4371337890625,0.0,3354.93359375,0.9225313067436218,1.0,0.0,3.0,1.0,0.0
18181140,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9109356999397278,0.3917296826839447,0.3529530465602875,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9374680519104004,0.4225153625011444,0.4004051387310028,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9343393445014954,0.4182884395122528,0.29318967461586,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8670018315315247,0.3386475443840027,0.321919173002243,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7697159051895142,0.2343314886093139,1.0623708963394165,285.0236511230469,284.95001220703125,299.4176025390625,292.94696044921875,298.10302734375,297.30157470703125,285.0277709960937,1.0,0.5385319590568542,0.5153502225875854,0.5153502225875854,1.0,1.0,-2.918597221374512,1.1044100522994995,1.814187169075012,0.4444458186626434,0.976525068283081,0.976525068283081,0.0,120.02872467041016,101.0,52933.984375,0.0,2011.6409912109373,1.0,280.0028991699219,283.35760498046875,295.9146423339844,299.2530212402344,293.1499938964844,293.1499938964844,280.04998779296875,34244.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882799744606018,1.0,0.0,0.0,3.761427402496338,3.761452198028565,9.440580015507294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.90966796875,0.0,1647.1669921875,1895.4371337890625,0.0,3294.1181640625,0.930658757686615,1.0,0.0,3.0,1.0,0.0
18181200,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9297879338264464,0.3931093215942383,0.353915810585022,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9565072059631348,0.4243154525756836,0.4018007814884186,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9526758790016174,0.4190297126770019,0.2934804260730743,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8825604319572449,0.3396849334239959,0.3226046860218048,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7831255197525024,0.2347335666418075,1.062804937362671,285.0272521972656,284.95001220703125,299.454833984375,292.9516906738281,298.11871337890625,297.30535888671875,285.0262145996094,1.0,0.5353589057922363,0.5146532654762268,0.5146532654762268,1.0,1.0,-2.923124313354492,1.1051136255264282,1.818010687828064,0.4441790282726288,1.0,1.0,0.0,114.00691223144533,104.0,53104.94140625,0.0,1989.1632080078125,1.0,280.04296875,283.3555603027344,295.9269714355469,299.30938720703125,293.1499938964844,293.1499938964844,279.75,33179.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858458399772644,1.0,0.0,0.0,3.833167791366577,3.833193302154541,9.804127785173478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.0908203125,0.0,1724.4962158203125,1895.4371337890625,0.0,3271.337646484375,0.94453102350235,1.0,0.0,3.0,1.0,0.0
18181260,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9425775408744812,0.3939480483531952,0.3548107445240021,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9685307145118712,0.4257543683052063,0.4032117128372192,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9641165137290956,0.4193455874919891,0.2937703132629394,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8932462930679321,0.3404310047626495,0.3233279883861542,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7922053933143616,0.2349404245615005,1.0635838508605957,284.8849792480469,284.95001220703125,299.4922180175781,292.956298828125,298.13134765625,297.30426025390625,284.8791809082031,1.0,0.5340779423713684,0.513943612575531,0.513943612575531,1.0,1.0,-2.92805290222168,1.105951189994812,1.822101712226868,0.4440251588821411,0.9133638143539428,0.9133638143539428,0.0,110.48777770996094,104.0,54190.97265625,0.0,1979.769287109375,1.0,279.7943115234375,283.1897888183594,295.9932861328125,299.5419616699219,293.1499938964844,293.1499938964844,279.75,36359.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928593397140503,1.0,0.0,0.0,3.826662540435791,3.826688528060913,9.770878932613414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.958984375,0.0,1741.55615234375,1895.4371337890625,0.0,3336.9375,0.943373203277588,1.0,0.0,3.0,1.0,0.0
18181320,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9493415355682372,0.3944975435733795,0.3552827537059784,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9749156832695008,0.4269619286060333,0.4043225347995758,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.969847559928894,0.4193855226039886,0.2937894165515899,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8991707563400269,0.3409691452980041,0.3238113522529602,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7970571517944336,0.2349791526794433,1.0636274814605713,284.8893127441406,284.95001220703125,299.5297241210937,292.9608154296875,298.14208984375,297.300048828125,284.8916015625,1.0,0.533359169960022,0.51323401927948,0.51323401927948,1.0,1.0,-2.930614233016968,1.1057825088500977,1.82483184337616,0.4433977603912353,0.8927029967308044,0.8927029967308044,0.0,108.68802642822266,107.0,54028.21484375,0.0,1975.02197265625,1.0,279.7566833496094,283.1988830566406,295.989501953125,299.4964294433594,293.1499938964844,293.1499938964844,280.04998779296875,38506.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956801295280457,1.0,0.0,0.0,3.748712062835693,3.748737573623657,9.376860248266894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.3310546875,0.0,1665.052978515625,1895.4371337890625,0.0,3363.28466796875,0.9291008114814758,1.0,0.0,3.0,1.0,0.0
18181380,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9542158246040344,0.3955916464328766,0.3559353053569793,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9794655442237854,0.4285585582256317,0.4055602252483368,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9737685918807985,0.4198735356330871,0.2939106523990631,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.903494358062744,0.3418092727661133,0.324384868144989,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8004695177078247,0.2352181673049926,1.063920021057129,285.0263366699219,284.95001220703125,299.5673522949219,292.9652404785156,298.1560363769531,297.3009338378906,285.0307312011719,1.0,0.5331849455833435,0.5125243663787842,0.5125243663787842,1.0,1.0,-2.934067249298096,1.1059937477111816,1.828073501586914,0.4428490996360779,0.9861882328987122,0.9861882328987122,0.0,107.55315399169922,107.0,53208.37890625,0.0,1975.072998046875,1.0,280.0035705566406,283.3493957519531,295.9337158203125,299.28863525390625,293.1499938964844,293.1499938964844,280.04998779296875,34245.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892757892608643,1.0,0.0,0.0,3.790584087371826,3.790609121322632,9.587504337105202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.57666015625,0.0,1681.642578125,1895.4371337890625,0.0,3303.434326171875,0.9371765851974488,1.0,0.0,3.0,1.0,0.0
18181440,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9590071439743042,0.3969090580940246,0.3570334017276764,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.983751654624939,0.4303609430789947,0.4071595370769501,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9775308966636658,0.4206005930900574,0.2943401038646698,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9078894257545472,0.3428228199481964,0.3252508044242859,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8038196563720703,0.2355941087007522,1.0652111768722534,285.03436279296875,284.95001220703125,299.6050720214844,292.9695739746094,298.1716613769531,297.30438232421875,285.0340576171875,1.0,0.5335611701011658,0.5118147134780884,0.5118147134780884,1.0,1.0,-2.940415620803833,1.1074124574661257,1.8330031633377075,0.4428901374340057,1.0,1.0,0.0,106.68225860595705,125.0,53366.73828125,0.0,1981.2490234375,1.0,280.0431823730469,283.3518981933594,295.9457397460937,299.34478759765625,293.1499938964844,293.1499938964844,279.75,33508.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869450092315674,1.0,0.0,0.0,3.855228185653688,3.8552536964416495,9.917299621520217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.9609375,0.0,1754.0185546875,1895.4371337890625,0.0,3281.626220703125,0.9496273398399352,1.0,0.0,3.0,1.0,0.0
18181500,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.953610360622406,0.3976824581623077,0.3580846190452575,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9795143604278564,0.431797593832016,0.4087941944599151,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.972286343574524,0.4209034740924835,0.2947858572006225,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.902783989906311,0.3435405194759369,0.3261730074882507,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7991080284118652,0.2357674986124038,1.0669151544570925,284.8942565917969,284.95001220703125,299.6429138183594,292.97381591796875,298.1842346191406,297.302978515625,284.887939453125,1.0,0.53619384765625,0.5111050605773926,0.5111050605773926,1.0,1.0,-2.947339057922364,1.1090564727783203,1.838282585144043,0.4430960118770599,0.9270546436309814,0.9270546436309814,0.0,108.87693786621094,125.0,54528.47265625,0.0,2003.81201171875,1.0,279.7938537597656,283.1856994628906,296.011474609375,299.57940673828125,293.1499938964844,293.1499938964844,279.75,36036.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940051794052124,1.0,0.0,0.0,3.855801582336426,3.855827808380127,9.920250931827468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.2666015625,0.0,1774.7021484375,1895.4371337890625,0.0,3347.642822265625,0.9499300718307496,1.0,0.0,3.0,1.0,0.0
18181560,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9405641555786132,0.398117333650589,0.3587051331996918,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9686806797981262,0.4329656064510345,0.410126119852066,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9599775075912476,0.4208910167217254,0.2949607074260711,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8915062546730042,0.3440181016921997,0.3268557488918304,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7888181209564209,0.235745295882225,1.067893385887146,284.8931579589844,284.95001220703125,299.6808166503906,292.9779968261719,298.1945495605469,297.298095703125,284.895263671875,1.0,0.5396518111228943,0.5103534460067749,0.5103534460067749,1.0,1.0,-2.951895475387573,1.109627366065979,1.8422681093215945,0.4427672028541565,0.9047945141792296,0.9047945141792296,0.0,113.25886535644533,143.0,54421.0078125,0.0,2033.507568359375,1.0,279.7565002441406,283.1890869140625,296.0083312988281,299.5382995605469,293.1499938964844,293.1499938964844,279.45001220703125,38160.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970409035682678,1.0,0.0,0.0,3.786873817443848,3.786899566650391,9.568744872012758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.474609375,0.0,1707.6170654296875,1895.4371337890625,0.0,3375.985595703125,0.9373605847358704,1.0,0.0,3.0,1.0,0.0
18181620,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9246309399604796,0.3984849750995636,0.3593181073665619,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.9545526504516602,0.4340657889842987,0.4114437997341156,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.944280207157135,0.4208014011383056,0.295115977525711,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8782700300216675,0.3444218933582306,0.3275153338909149,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.776786208152771,0.2356477677822113,1.068743109703064,284.8084716796875,284.95001220703125,299.71881103515625,292.98211669921875,298.2047119140625,297.29296875,284.81170654296875,1.0,0.543788492679596,0.509601891040802,0.509601891040802,1.0,1.0,-2.956218242645264,1.1100901365280151,1.8461281061172483,0.4423559308052063,0.8149874806404114,0.8149874806404114,0.0,118.8422393798828,143.0,54893.9609375,0.0,2068.95556640625,1.0,279.4986877441406,283.089599609375,296.0322265625,299.6686706542969,293.1499938964844,293.1499938964844,279.45001220703125,43270.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032093286514282,1.0,0.0,0.0,3.64886736869812,3.648892641067505,8.884018143362482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.2255859375,0.0,1586.292236328125,1895.4371337890625,0.0,3433.481689453125,0.9076975584030152,1.0,0.0,3.0,1.0,0.0
