time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181680,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9081697463989258,0.3990386128425598,0.359902024269104,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9383962750434875,0.4352887570858001,0.4127337336540222,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9268203973770142,0.4208530187606811,0.2952443659305572,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8645185828208923,0.344906210899353,0.3281417191028595,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7643001079559326,0.2355832606554031,1.069426655769348,284.881103515625,284.95001220703125,299.75689697265625,292.9861755371094,298.2159118652344,297.28955078125,284.884033203125,1.0,0.5484102964401245,0.5088502764701843,0.5088502764701843,1.0,1.0,-2.9601972103118896,1.110405206680298,1.849792003631592,0.4418334364891052,0.8292825818061829,0.8292825818061829,0.0,125.34308624267578,161.0,54600.37109375,0.0,2108.5517578125,1.0,279.4581604003906,283.1552124023437,296.0023498535156,299.55987548828125,293.1499938964844,293.1499938964844,279.75,41461.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032638669013976,1.0,0.0,0.0,3.526697874069214,3.526721715927124,8.2990777627856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.48974609375,0.0,1439.7528076171875,1895.4371337890625,0.0,3433.9892578125,0.8829625844955444,1.0,0.0,3.0,1.0,0.0
18181740,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8945387601852417,0.4001297056674957,0.3608672022819519,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9231054186820984,0.4369281828403473,0.4143226444721222,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9109927415847778,0.4213835895061493,0.2956258356571197,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8522525429725647,0.3457237780094147,0.3290011286735534,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7531505823135376,0.2357514351606369,1.0708423852920532,285.0133056640625,284.95001220703125,299.7950134277344,292.9902038574219,298.23046875,297.29132080078125,285.01611328125,1.0,0.5535120964050293,0.5080986618995667,0.5080986618995667,1.0,1.0,-2.966454267501831,1.111670732498169,1.854783654212952,0.4417005777359009,0.916652500629425,0.916652500629425,0.0,132.17835998535156,161.0,53925.26953125,0.0,2153.887939453125,1.0,279.6983337402344,283.296142578125,295.9443664550781,299.3447265625,293.1499938964844,293.1499938964844,279.75,34871.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952528238296509,1.0,0.0,0.0,3.575334310531616,3.575357437133789,8.529559636372142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.8564453125,0.0,1443.4010009765625,1895.4371337890625,0.0,3359.294677734375,0.8898869752883911,1.0,0.0,3.0,1.0,0.0
18181800,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8825061917304993,0.4013001918792724,0.362188845872879,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9096237421035768,0.4386807978153229,0.416226714849472,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8978954553604126,0.4220469892024994,0.2962749898433685,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8414762616157532,0.3466441333293915,0.3301213681697845,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7433702945709229,0.236010804772377,1.0731830596923828,285.0116577148437,284.95001220703125,299.8331604003906,292.9942321777344,298.2458801269531,297.2944030761719,285.010986328125,1.0,0.5590552687644958,0.5073471069335938,0.5073471069335938,1.0,1.0,-2.975270271301269,1.113990068435669,1.8612802028656008,0.4420996606349945,0.9371924996376038,0.9371924996376038,0.0,139.269775390625,179.0,54151.33984375,0.0,2205.188232421875,1.0,279.7415466308594,283.2904357910156,295.95953369140625,299.4040222167969,293.1499938964844,293.1499938964844,279.45001220703125,33436.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919915556907654,1.0,0.0,0.0,3.648043394088745,3.648066759109497,8.880006134859286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.966796875,0.0,1511.825927734375,1895.4371337890625,0.0,3328.827392578125,0.9031242728233336,1.0,0.0,3.0,1.0,0.0
18181860,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8704370260238647,0.4018976092338562,0.36329385638237,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8971319794654846,0.4400421679019928,0.4180136919021606,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8850986957550049,0.4222639799118042,0.2968238890171051,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8308602571487427,0.3472499847412109,0.3311594724655151,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.733790397644043,0.2360551804304123,1.0753518342971802,284.8858337402344,284.95001220703125,299.8713684082031,292.9981994628906,298.2579650878906,297.2923889160156,284.8831481933594,1.0,0.5648252367973328,0.5065726041793823,0.5065726041793823,1.0,1.0,-2.983266830444336,1.1159071922302246,1.867359638214112,0.44236820936203,0.8537079095840454,0.8537079095840454,0.0,147.03341674804688,179.0,55093.4453125,0.0,2258.7451171875,1.0,279.49853515625,283.1446533203125,296.02685546875,299.6337280273437,293.1499938964844,293.1499938964844,279.45001220703125,37617.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982521295547485,1.0,0.0,0.0,3.617625236511232,3.6176490783691406,8.732536684874503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.9375,0.0,1509.4434814453125,1895.4371337890625,0.0,3387.2861328125,0.8969829082489014,1.0,0.0,3.0,1.0,0.0
18181920,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8582336902618408,0.4022901058197021,0.3639692962169647,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8846507668495178,0.4412344992160797,0.419480562210083,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8721389770507812,0.4222815334796905,0.2970974743366241,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8200650811195374,0.347699224948883,0.3319354057312011,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7240815162658691,0.2359675467014312,1.0766496658325195,284.9122009277344,284.95001220703125,299.9096069335937,293.002197265625,298.26861572265625,297.2881774902344,284.9140319824219,1.0,0.5706278681755066,0.5057981014251709,0.5057981014251709,1.0,1.0,-2.988666296005249,1.116730809211731,1.8719353675842283,0.4420892298221588,0.8531350493431091,0.8531350493431091,0.0,155.50218200683594,197.0,54961.15625,0.0,2311.517333984375,1.0,279.4581604003906,283.1690979003906,296.0242919921875,299.5881652832031,293.1499938964844,293.1499938964844,279.75,38541.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004812240600586,1.0,0.0,0.0,3.538595676422119,3.538619041442871,8.355168006346503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.7919921875,0.0,1431.154052734375,1895.4371337890625,0.0,3408.06982421875,0.8827518224716187,1.0,0.0,3.0,1.0,0.0
18181980,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.847575306892395,0.4031579792499542,0.3648179769515991,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8735698461532593,0.4427736103534698,0.4210679829120636,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8606894612312317,0.4226891100406647,0.2974681556224823,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8100818395614624,0.3484149873256683,0.3327916860580444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7150728702545166,0.2360544949769973,1.0781303644180298,285.031494140625,284.95001220703125,299.9478759765625,293.00616455078125,298.2821044921875,297.2884521484375,285.0340270996094,1.0,0.5765296816825867,0.5050235986709595,0.5050235986709595,1.0,1.0,-2.994844436645508,1.1178783178329468,1.876966118812561,0.4418711066246032,0.9398603439331056,0.9398603439331056,0.0,164.02481079101562,197.0,54331.6328125,0.0,2366.17041015625,1.0,279.69891357421875,283.29840087890625,295.9741516113281,299.3954467773437,293.1499938964844,293.1499938964844,279.75,33558.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943505883216858,1.0,0.0,0.0,3.600806951522827,3.600830078125,8.65153140239272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.53857421875,0.0,1461.099609375,1895.4371337890625,0.0,3350.86865234375,0.8942115306854248,1.0,0.0,3.0,1.0,0.0
18182040,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8385684490203857,0.4041403830051422,0.3660064935684204,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8641044497489929,0.444433182477951,0.4229339361190796,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8509367108345032,0.4232360124588012,0.2980728149414062,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8008852005004883,0.3492333889007568,0.3338685929775238,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7066390514373779,0.2362246960401535,1.0803385972976685,285.024169921875,284.95001220703125,299.9861145019531,293.0101928710937,298.29656982421875,297.290283203125,285.0227966308594,1.0,0.5825925469398499,0.504249095916748,0.504249095916748,1.0,1.0,-3.003190517425537,1.1199134588241575,1.8832769393920896,0.4420905113220215,0.9619701504707336,0.9619701504707336,0.0,172.44528198242188,200.0,54606.64453125,0.0,2424.5009765625,1.0,279.74176025390625,283.2866516113281,295.98895263671875,299.4613037109375,293.1499938964844,293.1499938964844,279.45001220703125,32573.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924463391304016,1.0,0.0,0.0,3.684067726135254,3.684091567993164,9.056251997208163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.55078125,0.0,1545.5218505859375,1895.4371337890625,0.0,3333.078125,0.9105358719825744,1.0,0.0,3.0,1.0,0.0
18182100,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8324716091156006,0.4045571684837341,0.3668948411941528,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8578817248344421,0.4456950426101684,0.4245750606060028,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8443282842636108,0.423334389925003,0.298499196767807,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7945564389228821,0.3497313857078552,0.3347521126270294,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7005829215049744,0.2361734509468078,1.0818262100219729,284.8868103027344,284.95001220703125,300.0243835449219,293.01422119140625,298.3077697753906,297.28717041015625,284.8827209472656,1.0,0.5868003368377686,0.5034745931625366,0.5034745931625366,1.0,1.0,-3.0096027851104736,1.1211206912994385,1.8884820938110352,0.4420372545719147,0.8732379078865051,0.8732379078865051,0.0,178.7135772705078,200.0,55632.390625,0.0,2468.49072265625,1.0,279.4975280761719,283.1285095214844,296.0536499023437,299.6947021484375,293.1499938964844,293.1499938964844,279.45001220703125,36641.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996627926826477,1.0,0.0,0.0,3.670712947845459,3.6707372665405273,8.99071267213003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.3837890625,0.0,1561.1600341796875,1895.4371337890625,0.0,3400.440673828125,0.9082230925559998,1.0,0.0,3.0,1.0,0.0
18182160,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8272643089294434,0.4047665297985077,0.3672909438610077,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8527677655220032,0.4467802941799164,0.4258220195770263,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8387594819068909,0.423226535320282,0.2985977232456207,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7892223596572876,0.3500677049160003,0.3353020250797272,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6953794956207275,0.2359883040189743,1.0821151733398438,284.9031677246094,284.95001220703125,300.0626220703125,293.0182800292969,298.31744384765625,297.2818603515625,284.9050598144531,1.0,0.5902077555656433,0.5026524066925049,0.5026524066925049,1.0,1.0,-3.0127081871032715,1.1208678483963013,1.8918403387069704,0.4412040114402771,0.8640047311782837,0.8640047311782837,0.0,184.03860473632807,188.0,55464.26171875,0.0,2501.6298828125,1.0,279.457763671875,283.145751953125,296.04815673828125,299.64666748046875,293.1499938964844,293.1499938964844,279.75,38341.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025306701660156,1.0,0.0,0.0,3.5928425788879395,3.5928664207458496,8.613301361037884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.6298828125,0.0,1487.7469482421875,1895.4371337890625,0.0,3427.162353515625,0.8944427371025085,1.0,0.0,3.0,1.0,0.0
18182220,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.825944721698761,0.4055246114730835,0.3677555918693542,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8518065214157104,0.448264867067337,0.4270675182342529,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8371692895889282,0.4235645830631256,0.2987041175365448,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7878975868225098,0.3507139086723327,0.3358067572116852,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6937651038169861,0.2360114455223083,1.0819756984710691,285.0247802734375,284.95001220703125,300.100830078125,293.0223999023437,298.3302917480469,297.28173828125,285.02740478515625,1.0,0.5912052989006042,0.5018302202224731,0.5018302202224731,1.0,1.0,-3.015328884124756,1.120407223701477,1.8949217796325684,0.4402007460594177,0.9497032165527344,0.9497032165527344,0.0,185.75254821777344,188.0,54740.984375,0.0,2515.355224609375,1.0,279.7001342773437,283.2790222167969,295.9943542480469,299.44512939453125,293.1499938964844,293.1499938964844,279.75,33729.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965965509414673,1.0,0.0,0.0,3.648436307907105,3.648459911346436,8.881919484338141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.26025390625,0.0,1514.4466552734375,1895.4371337890625,0.0,3371.838623046875,0.9049227833747864,1.0,0.0,3.0,1.0,0.0
18182280,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8273694515228271,0.4064711034297943,0.3685459792613983,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8537094593048096,0.4499261677265167,0.4285572469234466,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8383434414863586,0.4241052567958832,0.2990228533744812,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7893677353858948,0.3515149354934692,0.3364907503128052,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6946865320205688,0.2361652553081512,1.0823308229446411,285.0181579589844,284.95001220703125,300.1390075683594,293.0265808105469,298.34454345703125,297.2839050292969,285.0166931152344,1.0,0.5912374258041382,0.5010080337524414,0.5010080337524414,1.0,1.0,-3.0197012424468994,1.1206631660461426,1.8990379571914675,0.4395281970500946,0.9702391028404236,0.9702391028404236,0.0,185.07081604003903,176.0,54942.6171875,0.0,2520.055419921875,1.0,279.7421569824219,283.2689514160156,296.0061950683594,299.50360107421875,293.1499938964844,293.1499938964844,279.45001220703125,32828.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946152925491333,1.0,0.0,0.0,3.725639581680298,3.725663900375366,9.261791547032772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.734375,0.0,1594.7431640625,1895.4371337890625,0.0,3353.34130859375,0.92006516456604,1.0,0.0,3.0,1.0,0.0
18182340,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8298637270927429,0.4068851768970489,0.3691181242465973,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8568505644798279,0.4512185156345367,0.4298979640007019,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8406721949577332,0.4242332875728607,0.2992243766784668,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7920328378677368,0.3520281016826629,0.3370574116706848,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6966995596885681,0.236134648323059,1.0823277235031128,284.879150390625,284.95001220703125,300.1771545410156,293.0308532714844,298.3557434082031,297.2814025878906,284.875,1.0,0.5904340147972107,0.5001859068870544,0.5001859068870544,1.0,1.0,-3.0229268074035645,1.1204266548156738,1.9025001525878904,0.4387085139751434,0.8781034350395203,0.8781034350395203,0.0,183.17808532714844,176.0,55923.9921875,0.0,2516.359375,1.0,279.4966735839844,283.1100769042969,296.0687255859375,299.7310791015625,293.1499938964844,293.1499938964844,279.45001220703125,36884.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901554524898529,1.0,0.0,0.0,3.707824468612671,3.7078490257263184,9.17342674711108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.0341796875,0.0,1605.1807861328125,1895.4371337890625,0.0,3418.070556640625,0.9167018532752992,1.0,0.0,3.0,1.0,0.0
18182400,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8326880931854248,0.4071080982685089,0.3692259490489959,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8604891300201416,0.4523530304431915,0.430873692035675,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8434140682220459,0.4241752326488495,0.2991229593753814,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.795143723487854,0.352400004863739,0.3373230397701263,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6990991830825806,0.2359944581985473,1.0813032388687134,284.8957214355469,284.95001220703125,300.2152404785156,293.0351867675781,298.36553955078125,297.2768859863281,284.89776611328125,1.0,0.5888788104057312,0.4993637204170227,0.4993637204170227,1.0,1.0,-3.023198127746582,1.1189650297164917,1.9042330980300903,0.4372870028018951,0.8663983345031738,0.8663983345031738,0.0,180.594955444336,164.0,55691.546875,0.0,2503.553955078125,1.0,279.4574890136719,283.1289367675781,296.0621032714844,299.6771240234375,293.1499938964844,293.1499938964844,279.75,38681.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904047429561615,1.0,0.0,0.0,3.623349189758301,3.623373508453369,8.760193281887041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.17431640625,0.0,1523.639892578125,1895.4371337890625,0.0,3441.28271484375,0.9014478325843812,1.0,0.0,3.0,1.0,0.0
18182460,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8368843793869019,0.4079057574272156,0.3695177435874939,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8655966520309448,0.4539147317409515,0.4319711923599243,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8475368022918701,0.4245873689651489,0.2991194725036621,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7996100187301636,0.3531058430671692,0.3376654684543609,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.702698290348053,0.2360850125551223,1.0804336071014404,285.0206604003906,284.95001220703125,300.2532653808594,293.0396423339844,298.3788452148437,297.2776794433594,285.02349853515625,1.0,0.5868586897850037,0.4986405968666076,0.4986405968666076,1.0,1.0,-3.0242247581481934,1.1179970502853394,1.906227827072144,0.4360852241516113,0.9524264931678772,0.9524264931678772,0.0,176.98899841308594,164.0,54916.25,0.0,2486.8876953125,1.0,279.7007751464844,283.266357421875,296.0080261230469,299.47076416015625,293.1499938964844,293.1499938964844,279.75,34011.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977177739143372,1.0,0.0,0.0,3.6734519004821777,3.673475742340088,9.004135108625633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.82275390625,0.0,1544.445068359375,1895.4371337890625,0.0,3382.301513671875,0.9107553958892822,1.0,0.0,3.0,1.0,0.0
18182520,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8427677750587463,0.40889573097229,0.3702030181884765,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.872488260269165,0.4556607902050018,0.4333870708942413,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.853367805480957,0.4252079725265503,0.2993807792663574,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8056959509849548,0.3539735078811645,0.338258683681488,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7077526450157166,0.2363133281469345,1.0803922414779663,285.0160827636719,284.95001220703125,300.29119873046875,293.044189453125,298.3935852050781,297.28076171875,285.0147705078125,1.0,0.5846108794212341,0.497917503118515,0.497917503118515,1.0,1.0,-3.0277259349823,1.1180528402328491,1.909673094749451,0.4353870749473572,0.9733192920684814,0.9733192920684814,0.0,172.44290161132812,152.0,55093.76953125,0.0,2469.9638671875,1.0,279.7423400878906,283.258544921875,296.0204467773437,299.5277709960937,293.1499938964844,293.1499938964844,279.45001220703125,33047.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954101204872131,1.0,0.0,0.0,3.746912002563477,3.746936321258545,9.36785738758772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.103515625,0.0,1621.01025390625,1895.4371337890625,0.0,3360.763427734375,0.925025463104248,1.0,0.0,3.0,1.0,0.0
18182580,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8491374254226685,0.4093396663665771,0.3707010149955749,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8799833059310913,0.4570285081863403,0.4346901774406433,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8597599267959595,0.4254086911678314,0.2995519340038299,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8120833039283752,0.3545476198196411,0.3387725353240967,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7131085395812988,0.236355185508728,1.08018159866333,284.8778381347656,284.95001220703125,300.3290710449219,293.04888916015625,298.4051513671875,297.279052734375,284.87371826171875,1.0,0.5821093320846558,0.4971944093704223,0.4971944093704223,1.0,1.0,-3.0304672718048096,1.11777925491333,1.91268789768219,0.4346240758895874,0.8811129927635193,0.8811129927635193,0.0,167.65744018554688,152.0,56072.66796875,0.0,2450.342041015625,1.0,279.4962463378906,283.1003112792969,296.0839233398437,299.75537109375,293.1499938964844,293.1499938964844,279.45001220703125,37011.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020882844924928,1.0,0.0,0.0,3.727219343185425,3.7272441387176514,9.269646170650958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.7880859375,0.0,1628.5196533203125,1895.4371337890625,0.0,3423.04248046875,0.9211665987968444,1.0,0.0,3.0,1.0,0.0
18182640,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8553810715675354,0.4095757007598877,0.3707475066184997,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8874353170394897,0.4582279622554779,0.4356467127799988,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8660821318626404,0.4254118502140045,0.2994346022605896,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8181215524673462,0.3549716174602508,0.3390067815780639,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7181023955345154,0.2362807393074035,1.0790667533874512,284.8946838378906,284.95001220703125,300.3668518066406,293.0537109375,298.41522216796875,297.2751159667969,284.89678955078125,1.0,0.5792858600616455,0.4964713156223297,0.4964713156223297,1.0,1.0,-3.030475854873657,1.1163781881332395,1.9140976667404173,0.4333102107048034,0.8691979646682739,0.8691979646682739,0.0,162.92369079589844,140.0,55837.31640625,0.0,2425.89306640625,1.0,279.45733642578125,283.11962890625,296.07843017578125,299.7019958496094,293.1499938964844,293.1499938964844,279.75,38769.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043910503387452,1.0,0.0,0.0,3.641801834106445,3.6418261528015137,8.849646064845729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.28564453125,0.0,1544.7412109375,1895.4371337890625,0.0,3444.47998046875,0.9056181907653807,1.0,0.0,3.0,1.0,0.0
18182700,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8629459142684937,0.4103809595108032,0.3709880113601684,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8961985111236572,0.4598530828952789,0.4367408454418182,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8736998438835144,0.4258786141872406,0.2994244992733001,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8250793814659119,0.3557251393795013,0.3393328189849853,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7238381505012512,0.2364302426576614,1.078176975250244,285.02117919921875,284.95001220703125,300.4045104980469,293.0586853027344,298.4285583496094,297.2763977050781,285.02410888671875,1.0,0.5763171315193176,0.495748221874237,0.495748221874237,1.0,1.0,-3.0313847064971924,1.1153531074523926,1.9160317182540887,0.4320666790008545,0.956169843673706,0.956169843673706,0.0,157.71726989746094,140.0,55049.6171875,0.0,2400.664794921875,1.0,279.701171875,283.2587890625,296.0254821777344,299.4960632324219,293.1499938964844,293.1499938964844,279.75,34091.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979306221008301,1.0,0.0,0.0,3.690445899963379,3.690469980239868,9.087636954063782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.05615234375,0.0,1564.197509765625,1895.4371337890625,0.0,3384.287109375,0.914623200893402,1.0,0.0,3.0,1.0,0.0
18182760,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.87245774269104,0.411375492811203,0.3716343641281128,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9069302678108216,0.4616590142250061,0.4381678700447082,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.883224368095398,0.4265493154525757,0.2996874451637268,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8335306644439697,0.3566362559795379,0.3399219810962677,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7308108806610107,0.236711636185646,1.078162431716919,285.0176696777344,284.95001220703125,300.4420471191406,293.0638122558594,298.4433288574219,297.2799072265625,285.01641845703125,1.0,0.5733609795570374,0.495052695274353,0.495052695274353,1.0,1.0,-3.034881591796875,1.115432858467102,1.9194488525390625,0.4313828945159912,0.9781631827354432,0.9781631827354432,0.0,151.97439575195312,128.0,55226.33203125,0.0,2377.392333984375,1.0,279.7424621582031,283.2519836425781,296.0389709472656,299.5541381835937,293.1499938964844,293.1499938964844,279.45001220703125,33095.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955393433570862,1.0,0.0,0.0,3.7630319595336914,3.763056755065918,9.448635864828248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0478515625,0.0,1640.190185546875,1895.4371337890625,0.0,3361.969970703125,0.928702712059021,1.0,0.0,3.0,1.0,0.0
18182820,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8825215101242065,0.4118111431598663,0.3720982670783996,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9191187024116516,0.4630736410617828,0.4394866228103637,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8933113813400269,0.4267907440662384,0.2998645901679992,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8424964547157288,0.357244610786438,0.3404377400875091,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.738170862197876,0.2367993146181106,1.0780078172683716,284.8788757324219,284.95001220703125,300.4794921875,293.06915283203125,298.4548645019531,297.27850341796875,284.8746337890625,1.0,0.5703282952308655,0.494357168674469,0.494357168674469,1.0,1.0,-3.03767728805542,1.115212082862854,1.922465205192566,0.4306518137454986,0.8860559463500977,0.8860559463500977,0.0,146.30178833007812,128.0,56224.3359375,0.0,2353.138671875,1.0,279.4958801269531,283.09283447265625,296.1034545898437,299.7836608886719,293.1499938964844,293.1499938964844,279.45001220703125,36941.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021662473678588,1.0,0.0,0.0,3.7449772357940674,3.745002269744873,9.358185479868552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5576171875,0.0,1648.65478515625,1895.4371337890625,0.0,3423.7685546875,0.9251502752304076,1.0,0.0,3.0,1.0,0.0
18182880,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.892346203327179,0.412020593881607,0.3721045851707458,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.931538224220276,0.464306116104126,0.4404543340206146,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9031718373298644,0.4268209338188171,0.299751877784729,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8514396548271179,0.3576910495758056,0.340672880411148,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7454574704170227,0.2367607802152633,1.0769553184509275,284.89422607421875,284.95001220703125,300.5167541503906,293.0746765136719,298.4647216796875,297.27471923828125,284.8963317871094,1.0,0.5671002268791199,0.4936616718769073,0.4936616718769073,1.0,1.0,-3.0377330780029297,1.1138653755187988,1.9238677024841309,0.4293740689754486,0.8731732368469238,0.8731732368469238,0.0,140.9224090576172,116.0,55998.13671875,0.0,2325.370361328125,1.0,279.45721435546875,283.1108703613281,296.0990600585937,299.7320861816406,293.1499938964844,293.1499938964844,279.75,38733.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044568538665771,1.0,0.0,0.0,3.660860300064087,3.6608848571777344,8.942513431975385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.88818359375,0.0,1565.7967529296875,1895.4371337890625,0.0,3445.09228515625,0.9098105430603028,1.0,0.0,3.0,1.0,0.0
18182940,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9038658142089844,0.4127991199493408,0.3723021447658539,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9456731081008912,0.4659654498100281,0.4415600895881653,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9153991937637328,0.4273121058940887,0.2997450530529022,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8620131015777588,0.3584648966789245,0.3409995138645172,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7540978193283081,0.2369406670331955,1.0761226415634155,285.0219421386719,284.95001220703125,300.5539245605469,293.08038330078125,298.47784423828125,297.2760925292969,285.02496337890625,1.0,0.5638210773468018,0.4929661452770233,0.4929661452770233,1.0,1.0,-3.038677453994751,1.1128888130187988,1.9257885217666624,0.4281615316867828,0.9609979391098022,0.9609979391098022,0.0,135.23931884765625,116.0,55201.078125,0.0,2297.64306640625,1.0,279.7016296386719,283.2515563964844,296.0469970703125,299.52667236328125,293.1499938964844,293.1499938964844,279.75,34123.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979830741882324,1.0,0.0,0.0,3.708395481109619,3.708419799804688,9.176253570331028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.03662109375,0.0,1584.8450927734375,1895.4371337890625,0.0,3384.776123046875,0.9186574220657348,1.0,0.0,3.0,1.0,0.0
18183000,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9191464185714722,0.413772851228714,0.3729142248630523,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9618000984191896,0.4678078591823578,0.4430064260959625,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9313050508499146,0.4280096292495727,0.3000153303146362,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8751826286315918,0.3593973219394684,0.3415940999984741,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.764973521232605,0.2372505664825439,1.0761713981628418,285.0194396972656,284.95001220703125,300.5909118652344,293.0863342285156,298.4923400878906,297.2796630859375,285.0181884765625,1.0,0.56062912940979,0.4922706484794616,0.4922706484794616,1.0,1.0,-3.042247772216797,1.1129788160324097,1.9292689561843872,0.4274610579013824,0.9841144680976868,0.9841144680976868,0.0,129.13185119628906,104.0,55379.2890625,0.0,2272.430908203125,1.0,279.7425842285156,283.24560546875,296.06134033203125,299.58575439453125,293.1499938964844,293.1499938964844,279.45001220703125,33114.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955790996551514,1.0,0.0,0.0,3.780404090881348,3.780428886413574,9.536076959193452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.3388671875,0.0,1660.7882080078125,1895.4371337890625,0.0,3362.3408203125,0.932644248008728,1.0,0.0,3.0,1.0,0.0
18183060,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9362200498580932,0.4141800999641418,0.373346745967865,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9773412346839904,0.4692497551441192,0.4443448185920715,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9481170773506165,0.4282732307910919,0.3002018332481384,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8895437717437744,0.3600214719772339,0.3421169221401214,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7769407629966736,0.2373630404472351,1.0760855674743652,284.8797607421875,284.95001220703125,300.6277160644531,293.092529296875,298.5035705566406,297.2783508300781,284.8753356933594,1.0,0.5574150085449219,0.4915695190429687,0.4915695190429687,1.0,1.0,-3.0451319217681885,1.1127617359161377,1.9323701858520508,0.426704466342926,0.8919234275817871,0.8919234275817871,0.0,123.1884536743164,104.0,56399.78515625,0.0,2246.7705078125,1.0,279.4954833984375,283.0852355957031,296.1266784667969,299.817138671875,293.1499938964844,293.1499938964844,279.45001220703125,36837.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021931290626526,1.0,0.0,0.0,3.764557838439941,3.764583110809326,9.45630006299325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.8349609375,0.0,1670.8563232421875,1895.4371337890625,0.0,3424.018798828125,0.9295286536216736,1.0,0.0,3.0,1.0,0.0
18183120,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9527568817138672,0.4143451154232025,0.3733131289482116,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9910032153129578,0.4704977869987488,0.4453243911266327,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.96389901638031,0.4283147156238556,0.3000952005386352,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.904132068157196,0.3604745268821716,0.3423549234867096,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7891663312911987,0.237342283129692,1.0750935077667236,284.8932800292969,284.95001220703125,300.66436767578125,293.0989685058594,298.5130310058594,297.2745666503906,284.8953552246094,1.0,0.5540408492088318,0.4908683896064758,0.4908683896064758,1.0,1.0,-3.045237302780152,1.1114059686660769,1.9338312149047847,0.4253982305526733,0.8777123689651489,0.8777123689651489,0.0,117.62120819091795,122.0,56183.52734375,0.0,2218.044921875,1.0,279.45709228515625,283.1017150878906,296.1233825683594,299.7674255371094,293.1499938964844,293.1499938964844,279.75,38682.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044927954673768,1.0,0.0,0.0,3.6820201873779297,3.682044982910156,9.046188438333048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.44482421875,0.0,1589.3348388671875,1895.4371337890625,0.0,3445.4267578125,0.9144567251205444,1.0,0.0,3.0,1.0,0.0
18183180,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.956232726573944,0.4150767028331756,0.3736450374126434,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9941145777702332,0.4721750020980835,0.4466298520565033,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9670406579971312,0.4288147091865539,0.3002316355705261,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9075936675071716,0.3612534701824188,0.3428716361522674,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.791694164276123,0.2375346720218658,1.075206995010376,285.0235290527344,284.95001220703125,300.7008361816406,293.10565185546875,298.5257568359375,297.2757873535156,285.0268859863281,1.0,0.5544363260269165,0.4901672601699829,0.4901672601699829,1.0,1.0,-3.0481157302856445,1.1111940145492554,1.9369217157363887,0.424441933631897,0.9672640562057496,0.9672640562057496,0.0,116.68896484375,122.0,55397.76953125,0.0,2218.364990234375,1.0,279.7020874023437,283.2450256347656,296.0722961425781,299.5629272460937,293.1499938964844,293.1499938964844,279.75,34136.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980191946029663,1.0,0.0,0.0,3.728606939315796,3.728631258010864,9.276549235437416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.21875,0.0,1608.1474609375,1895.4371337890625,0.0,3385.11328125,0.9231997728347778,1.0,0.0,3.0,1.0,0.0
18183240,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9535131454467772,0.415988564491272,0.3744867146015167,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9925258159637452,0.4740239083766937,0.4483804106712341,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.964267373085022,0.4295071065425873,0.3007192313671112,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9051291346549988,0.3621766865253448,0.3437569439411163,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7893014550209045,0.2378376424312591,1.0766559839248655,285.024169921875,284.95001220703125,300.7370910644531,293.1126403808594,298.539794921875,297.2790832519531,285.0231628417969,1.0,0.5563540458679199,0.48946613073349,0.48946613073349,1.0,1.0,-3.0546205043792725,1.1124454736709597,1.942174911499024,0.4242191612720489,0.993556797504425,0.993556797504425,0.0,118.09819793701172,140.0,55617.60546875,0.0,2237.382080078125,1.0,279.74273681640625,283.2411804199219,296.0880126953125,299.6252746582031,293.1499938964844,293.1499938964844,279.45001220703125,33070.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956654667854309,1.0,0.0,0.0,3.801419258117676,3.8014440536499023,9.642392342357198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.2802734375,0.0,1685.41650390625,1895.4371337890625,0.0,3363.1474609375,0.9373825788497924,1.0,0.0,3.0,1.0,0.0
18183300,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9447298645973206,0.4162985682487488,0.3751952350139618,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9863850474357604,0.4754421412944793,0.4500755071640014,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9557458758354188,0.4297376871109009,0.3011619746685028,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8975383043289185,0.3627640902996063,0.3446229100227356,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7824466824531555,0.2379147261381149,1.0782054662704468,284.8851013183594,284.95001220703125,300.7731628417969,293.11993408203125,298.5504455566406,297.2772521972656,284.88055419921875,1.0,0.5593901872634888,0.488765001296997,0.488765001296997,1.0,1.0,-3.060950994491577,1.113606333732605,1.9473445415496824,0.4240504801273346,0.9035387635231018,0.9035387635231018,0.0,121.51636505126952,140.0,56725.27734375,0.0,2266.644287109375,1.0,279.4949951171875,283.0797119140625,296.1550598144531,299.86260986328125,293.1499938964844,293.1499938964844,279.45001220703125,36507.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024074673652648,1.0,0.0,0.0,3.7921934127807617,3.7922189235687256,9.595646588422824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.8642578125,0.0,1701.13818359375,1895.4371337890625,0.0,3426.015380859375,0.9356558918952942,1.0,0.0,3.0,1.0,0.0
18183360,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9304551482200624,0.4163115620613098,0.3754491806030273,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.975624978542328,0.4766246676445007,0.4514325261116028,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9417899250984192,0.4297029376029968,0.3013277351856231,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8857484459877014,0.3631415069103241,0.345227986574173,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7719952464103699,0.2378205209970474,1.0789638757705688,284.8958435058594,284.95001220703125,300.8089904785156,293.12750244140625,298.5589904785156,297.2725524902344,284.89794921875,1.0,0.5631136298179626,0.4880351126194,0.4880351126194,1.0,1.0,-3.0647284984588623,1.1136679649353027,1.95106053352356,0.4233278036117553,0.8887020349502563,0.8887020349502563,0.0,126.73274230957033,158.0,56592.83203125,0.0,2300.77392578125,1.0,279.4569091796875,283.09246826171875,296.15399169921875,299.8204040527344,293.1499938964844,293.1499938964844,279.75,38337.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049685001373292,1.0,0.0,0.0,3.718191146850586,3.71821641921997,9.224795007867216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.13818359375,0.0,1628.1795654296875,1895.4371337890625,0.0,3449.852783203125,0.922248899936676,1.0,0.0,3.0,1.0,0.0
18183420,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9155351519584656,0.4168725609779358,0.3758912682533264,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9631089568138124,0.4782193303108215,0.4529373347759247,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9266241192817688,0.4301058650016784,0.3016026020050049,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8735311031341553,0.3638236820697784,0.3459331095218658,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7612590789794922,0.2379123866558075,1.0799695253372192,285.0279235839844,284.95001220703125,300.8446044921875,293.13543701171875,298.5705871582031,297.2726745605469,285.031494140625,1.0,0.5674397945404053,0.4873051941394806,0.4873051941394806,1.0,1.0,-3.0694499015808105,1.1141117811203003,1.9553382396698,0.4226664304733276,0.9805867671966552,0.9805867671966552,0.0,132.77488708496094,158.0,55817.453125,0.0,2341.05126953125,1.0,279.7029724121094,283.237548828125,296.1047058105469,299.6199035644531,293.1499938964844,293.1499938964844,279.75,34043.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987909555435181,1.0,0.0,0.0,3.76534914970398,3.765373945236206,9.460276260142564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.15576171875,0.0,1650.225341796875,1895.4371337890625,0.0,3392.3115234375,0.9313198924064636,1.0,0.0,3.0,1.0,0.0
18183480,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9025814533233644,0.4176375567913055,0.3767790794372558,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9504322409629822,0.4799960851669311,0.4548128247261047,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9126315116882324,0.4307144582271576,0.3021731674671173,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8623468279838562,0.3646576702594757,0.346928209066391,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7514961361885071,0.2381161898374557,1.0819063186645508,285.03082275390625,284.95001220703125,300.8800048828125,293.1437072753906,298.5836181640625,297.2750549316406,285.03009033203125,1.0,0.5723422169685364,0.4865752756595611,0.4865752756595611,1.0,1.0,-3.076979875564575,1.1156829595565796,1.961296796798706,0.4225348532199859,1.0,1.0,0.0,139.22618103027344,176.0,56039.30078125,0.0,2388.8095703125,1.0,279.7430114746094,283.2357788085937,296.1214294433594,299.68475341796875,293.1499938964844,293.1499938964844,279.45001220703125,33188.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966708779335022,1.0,0.0,0.0,3.835728883743286,3.835754156112671,9.817232466957648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.2666015625,0.0,1727.6756591796875,1895.4371337890625,0.0,3372.53271484375,0.9450433254241944,1.0,0.0,3.0,1.0,0.0
