time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183540,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8898884654045105,0.4178135097026825,0.3775071799755096,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9364373087882996,0.4813456237316131,0.4565935134887695,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8992214202880859,0.4308720827102661,0.3026735186576843,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8510098457336426,0.3651619553565979,0.3478644788265228,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7416729927062988,0.2380997836589813,1.0837409496307373,284.8912353515625,284.95001220703125,300.9151306152344,293.1523132324219,298.5933532714844,297.2726135253906,284.8860168457031,1.0,0.5775783061981201,0.4858453869819641,0.4858453869819641,1.0,1.0,-3.0839340686798096,1.1170003414154053,1.9669338464736936,0.4223801791667938,0.9199811220169068,0.9199811220169068,0.0,146.48765563964844,176.0,57213.09765625,0.0,2439.970458984375,1.0,279.4942626953125,283.0721435546875,296.1889953613281,299.92529296875,293.1499938964844,293.1499938964844,279.45001220703125,36120.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035212397575378,1.0,0.0,0.0,3.8334243297576895,3.833450317382813,9.805439731280785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.0576171875,0.0,1747.920654296875,1895.4371337890625,0.0,3436.385009765625,0.9448589086532592,1.0,0.0,3.0,1.0,0.0
18183600,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8764293789863586,0.4176359176635742,0.3777281939983368,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9212015271186828,0.4824365079402923,0.4579904079437256,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8855598568916321,0.4307433068752289,0.3028670251369476,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8393162488937378,0.3654407560825348,0.3484997749328613,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7315196990966797,0.2379076927900314,1.0846192836761477,284.8952941894531,284.95001220703125,300.95001220703125,293.16131591796875,298.6009216308594,297.2671203613281,284.8972473144531,1.0,0.5829004645347595,0.4851154685020447,0.4851154685020447,1.0,1.0,-3.087935209274292,1.1171144247055054,1.9708207845687864,0.4216591417789459,0.9013805389404296,0.9013805389404296,0.0,154.64373779296875,194.0,57111.8203125,0.0,2490.46875,1.0,279.4566345214844,283.0789489746094,296.1894226074219,299.8872985839844,293.1499938964844,293.1499938964844,279.1499938964844,38077.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062512516975404,1.0,0.0,0.0,3.76613712310791,3.766162633895874,9.46423540426622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.94140625,0.0,1682.2939453125,1895.4371337890625,0.0,3461.78173828125,0.9327031970024108,1.0,0.0,3.0,1.0,0.0
18183660,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8639557361602783,0.4173733294010162,0.3778971433639526,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.9073401093482972,0.4834688901901245,0.4593575894832611,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.872829794883728,0.4305505156517029,0.3030313849449157,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8285293579101562,0.3656569421291351,0.3490938246250152,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7219555974006653,0.237655833363533,1.0852887630462646,284.8146667480469,284.95001220703125,300.9849548339844,293.1707763671875,298.6083068847656,297.2615966796875,284.8185119628906,1.0,0.588310956954956,0.4843431413173675,0.4843431413173675,1.0,1.0,-3.0915002822875977,1.1169652938842771,1.9745349884033203,0.4207419157028198,0.8151677846908569,0.8151677846908569,0.0,163.1129913330078,194.0,57571.24609375,0.0,2541.9150390625,1.0,279.1991882324219,282.9838256835937,296.2167663574219,300.021484375,293.1499938964844,293.1499938964844,279.1499938964844,43093.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119069576263428,1.0,0.0,0.0,3.630402088165283,3.630427122116089,8.794330028649711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.505859375,0.0,1564.2628173828125,1895.4371337890625,0.0,3514.29248046875,0.9036514163017272,1.0,0.0,3.0,1.0,0.0
18183720,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8525289297103882,0.4173107147216797,0.3780073523521423,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8954530954360962,0.4846570193767547,0.4606844484806061,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8611257672309875,0.4305204749107361,0.3031623065471649,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8184375166893005,0.3659773766994476,0.349642813205719,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7126274704933167,0.2374555468559265,1.0857477188110352,284.8851318359375,284.95001220703125,301.0203552246094,293.18084716796875,298.61700439453125,297.2579040527344,284.8876037597656,1.0,0.5937575697898865,0.4835708141326904,0.4835708141326904,1.0,1.0,-3.094594717025757,1.1166164875030518,1.9779781103134155,0.4196852445602417,0.8302610516548157,0.8302610516548157,0.0,171.8113555908203,212.0,57304.89453125,0.0,2593.781494140625,1.0,279.1582946777344,283.045654296875,296.1936340332031,299.9195251464844,293.1499938964844,293.1499938964844,279.45001220703125,41085.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911637842655182,1.0,0.0,0.0,3.5205438137054443,3.5205674171447754,8.270138778243563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.88232421875,0.0,1430.5533447265625,1895.4371337890625,0.0,3511.797119140625,0.8811931014060974,1.0,0.0,3.0,1.0,0.0
18183780,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8429410457611084,0.417816013097763,0.3784960508346557,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8853611946105957,0.4862875640392303,0.4623166918754577,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8512353301048279,0.4309659898281097,0.303534597158432,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8094408512115479,0.3666437864303589,0.3504197299480438,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7038976550102234,0.2374890446662902,1.0868757963180542,285.012939453125,284.95001220703125,301.05615234375,293.19146728515625,298.6291198730469,297.2592163085937,285.01495361328125,1.0,0.5993444323539734,0.4827984869480133,0.4827984869480133,1.0,1.0,-3.0998756885528564,1.1171460151672363,1.98272967338562,0.4189655780792236,0.9156643748283386,0.9156643748283386,0.0,180.3162536621093,212.0,56633.33984375,0.0,2649.001220703125,1.0,279.3982238769531,283.1831970214844,296.14508056640625,299.7120361328125,293.1499938964844,293.1499938964844,279.45001220703125,34738.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037233591079712,1.0,0.0,0.0,3.5701770782470703,3.570199966430664,8.504970310241333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.072265625,0.0,1436.9320068359375,1895.4371337890625,0.0,3438.26611328125,0.8885267972946167,1.0,0.0,3.0,1.0,0.0
18183840,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8348017334938049,0.4184262752532959,0.3793578445911407,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8766785264015198,0.4880197942256927,0.4642607271671295,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8428142666816711,0.4315339624881744,0.3041592538356781,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.801190197467804,0.367409735918045,0.3514489233493805,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.696130096912384,0.2376102656126022,1.088849663734436,285.00848388671875,284.95001220703125,301.09228515625,293.2025756835937,298.6421813964844,297.26177978515625,285.0077514648437,1.0,0.6051123142242432,0.4820261597633362,0.4820261597633362,1.0,1.0,-3.1076085567474365,1.1186473369598389,1.9889612197875977,0.4187237918376922,0.9334993362426758,0.9334993362426758,0.0,188.6832275390625,200.0,56863.44921875,0.0,2708.5126953125,1.0,279.4414978027344,283.17681884765625,296.16766357421875,299.7798767089844,293.1499938964844,293.1499938964844,279.1499938964844,33500.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004727005958557,1.0,0.0,0.0,3.639511823654175,3.639535188674927,8.838520102472103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.09765625,0.0,1502.8807373046875,1895.4371337890625,0.0,3407.990478515625,0.9012333154678344,1.0,0.0,3.0,1.0,0.0
18183900,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8316419124603271,0.4184560477733612,0.3798098564147949,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8737360239028931,0.4893268048763275,0.4658524096012115,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8395838141441345,0.4316596388816833,0.3045244216918945,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.798095166683197,0.3678544759750366,0.3521783351898193,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.693011462688446,0.237526386976242,1.0896570682525637,284.8845520019531,284.95001220703125,301.12872314453125,293.2142028808594,298.6522521972656,297.2597961425781,284.88262939453125,1.0,0.6071997880935669,0.481253832578659,0.481253832578659,1.0,1.0,-3.1123642921447754,1.118924617767334,1.9934396743774407,0.4180870354175567,0.8501774072647095,0.8501774072647095,0.0,192.2861175537109,200.0,57772.5625,0.0,2737.054931640625,1.0,279.19879150390625,283.0346374511719,296.23931884765625,300.01531982421875,293.1499938964844,293.1499938964844,279.1499938964844,37804.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062289595603944,1.0,0.0,0.0,3.6046319007873535,3.604655742645264,8.66992081682838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.9580078125,0.0,1496.6112060546875,1895.4371337890625,0.0,3461.574462890625,0.8942234516143799,1.0,0.0,3.0,1.0,0.0
18183960,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.830414354801178,0.4183031320571899,0.3797207772731781,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.873129665851593,0.4904999732971191,0.4669993817806244,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8384103775024414,0.4316346645355224,0.3045451045036316,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7971395254135132,0.3681811094284057,0.3525392711162567,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6917836666107178,0.2373544871807098,1.0891530513763428,284.9122314453125,284.95001220703125,301.1654663085937,293.22625732421875,298.6612548828125,297.2562255859375,284.9136047363281,1.0,0.6078619956970215,0.4804944992065429,0.4804944992065429,1.0,1.0,-3.113492488861084,1.117770433425903,1.9957220554351809,0.4167357683181762,0.8507169485092163,0.8507169485092163,0.0,193.50518798828125,188.0,57605.08984375,0.0,2745.780517578125,1.0,279.1582336425781,283.0599365234375,296.2432861328125,299.9732360839844,293.1499938964844,293.1499938964844,279.45001220703125,38531.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078508615493774,1.0,0.0,0.0,3.527820587158203,3.527843952178955,8.304361927002901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.23828125,0.0,1419.74658203125,1895.4371337890625,0.0,3476.648193359375,0.8803338408470154,1.0,0.0,3.0,1.0,0.0
18184020,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8312764763832092,0.4186689853668213,0.3797585368156433,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8748645186424255,0.4920753538608551,0.4682334065437317,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8393392562866211,0.4320301413536072,0.3046316802501678,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7983364462852478,0.3688152432441711,0.3529395163059234,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6924629807472229,0.2373909205198288,1.088627576828003,285.0259094238281,284.95001220703125,301.2024230957031,293.2387390136719,298.6731872558594,297.2571105957031,285.0275573730469,1.0,0.6074972152709961,0.4797351360321045,0.4797351360321045,1.0,1.0,-3.1149706840515137,1.116761565208435,1.998208999633789,0.4153525829315185,0.9330917596817015,0.9330917596817015,0.0,192.7226409912109,188.0,56935.09765625,0.0,2744.5791015625,1.0,279.39862060546875,283.18560791015625,296.2032470703125,299.7861633300781,293.1499938964844,293.1499938964844,279.45001220703125,33666.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901443898677826,1.0,0.0,0.0,3.587610006332397,3.587632894515991,8.588231139583513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.23046875,0.0,1447.69384765625,1895.4371337890625,0.0,3417.0400390625,0.891270101070404,1.0,0.0,3.0,1.0,0.0
18184080,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8341028094291687,0.4191880524158478,0.3801195621490478,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8787649273872375,0.4937829673290252,0.4697216153144836,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8422312140464783,0.4325761198997497,0.3049219250679016,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8015236258506775,0.3695712089538574,0.3535300493240356,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6949291825294495,0.2375342547893524,1.0886695384979248,285.01397705078125,284.95001220703125,301.2395935058594,293.25164794921875,298.68621826171875,297.25958251953125,285.0124816894531,1.0,0.6064730882644653,0.478975772857666,0.478975772857666,1.0,1.0,-3.1183021068573,1.116485834121704,2.001816272735596,0.4143226444721222,0.9492380023002625,0.9492380023002625,0.0,190.3102264404297,176.0,57159.53515625,0.0,2738.39453125,1.0,279.441650390625,283.1726379394531,296.2265625,299.8585205078125,293.1499938964844,293.1499938964844,279.1499938964844,32875.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991580009460449,1.0,0.0,0.0,3.6637933254241934,3.663816928863525,8.956848773777892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.884765625,0.0,1525.100341796875,1895.4371337890625,0.0,3395.734130859375,0.9061409831047058,1.0,0.0,3.0,1.0,0.0
18184140,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8376085758209229,0.4191552400588989,0.3802555501461029,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8835223317146301,0.4950811862945556,0.4710364043712616,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8458759188652039,0.4326981008052826,0.3050853312015533,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8054755330085754,0.3700218796730041,0.3539960384368896,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6980932354927063,0.2374902367591858,1.0883736610412598,284.8811950683594,284.95001220703125,301.2769470214844,293.264892578125,298.6964416503906,297.2577514648437,284.87841796875,1.0,0.6048687100410461,0.4782164394855499,0.4782164394855499,1.0,1.0,-3.1204538345336914,1.1157221794128418,2.0047316551208496,0.4131589531898498,0.8603417277336121,0.8603417277336121,0.0,187.13511657714844,176.0,58094.67578125,0.0,2725.7802734375,1.0,279.1981201171875,283.0223388671875,296.2969055175781,300.0946350097656,293.1499938964844,293.1499938964844,279.1499938964844,37278.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054625630378724,1.0,0.0,0.0,3.637037992477417,3.637062072753906,8.826509088066814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.5966796875,0.0,1528.3297119140625,1895.4371337890625,0.0,3454.447998046875,0.9010588526725768,1.0,0.0,3.0,1.0,0.0
18184200,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8412175178527832,0.4189422726631164,0.379934012889862,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8885315656661987,0.4962465763092041,0.471988171339035,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8497105836868286,0.4326684474945068,0.304965078830719,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8095477819442749,0.3703537583351135,0.3541756272315979,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7014156579971313,0.237356886267662,1.0871632099151611,284.9048156738281,284.95001220703125,301.3144226074219,293.2784729003906,298.70556640625,297.2543640136719,284.9063720703125,1.0,0.6027092933654785,0.4774570763111114,0.4774570763111114,1.0,1.0,-3.1198298931121826,1.1138465404510498,2.005983352661133,0.4114607572555542,0.8559412360191345,0.8559412360191345,0.0,183.5787811279297,164.0,57891.55078125,0.0,2705.6181640625,1.0,279.1579895019531,283.04559326171875,296.299560546875,300.0498046875,293.1499938964844,293.1499938964844,279.45001220703125,38510.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073495864868164,1.0,0.0,0.0,3.557804584503174,3.557828187942505,8.446124866168248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.60693359375,0.0,1451.308349609375,1895.4371337890625,0.0,3471.99072265625,0.886868417263031,1.0,0.0,3.0,1.0,0.0
18184260,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8460841774940491,0.4192833304405212,0.3798016011714935,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.89491206407547,0.4978457987308502,0.4730901420116424,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8548122644424438,0.4330870509147644,0.3049550950527191,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.81463623046875,0.3710138499736786,0.3544511795043945,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7057877779006958,0.2374420017004013,1.0861722230911257,285.0213928222656,284.95001220703125,301.3519897460937,293.2923583984375,298.7178955078125,297.255615234375,285.0232238769531,1.0,0.6002395153045654,0.4767793118953705,0.4767793118953705,1.0,1.0,-3.120117664337158,1.112503170967102,2.0076143741607666,0.4099922776222229,0.938280701637268,0.938280701637268,0.0,179.2244415283203,164.0,57183.55859375,0.0,2683.02197265625,1.0,279.3992919921875,283.1747131347656,296.2584228515625,299.8585205078125,293.1499938964844,293.1499938964844,279.45001220703125,33780.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009670615196228,1.0,0.0,0.0,3.613964319229126,3.613987445831299,8.714872024029319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.3359375,0.0,1477.0008544921875,1895.4371337890625,0.0,3412.59716796875,0.8972269892692566,1.0,0.0,3.0,1.0,0.0
18184320,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8525487184524536,0.4197986125946045,0.3800516426563263,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9029428362846376,0.4995953142642975,0.4745058119297027,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8615095019340515,0.4336746633052826,0.3051912486553192,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8209572434425354,0.3718091249465942,0.3549686074256897,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7114002704620361,0.2376412004232406,1.0859534740447998,285.0113525390625,284.95001220703125,301.3896179199219,293.3064880371094,298.7314758300781,297.2585754394531,285.0099182128906,1.0,0.5976504683494568,0.4761015474796295,0.4761015474796295,1.0,1.0,-3.1227614879608154,1.1121032238006592,2.010658264160156,0.4089798629283905,0.9545530676841736,0.9545530676841736,0.0,174.1311798095703,152.0,57392.58203125,0.0,2661.1171875,1.0,279.4418640136719,283.1636047363281,296.2816162109375,299.92926025390625,293.1499938964844,293.1499938964844,279.1499938964844,32988.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986234664916992,1.0,0.0,0.0,3.6876962184906006,3.687720060348511,9.07409969386208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.6318359375,0.0,1552.74609375,1895.4371337890625,0.0,3390.749755859375,0.9116025567054749,1.0,0.0,3.0,1.0,0.0
18184380,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.859402060508728,0.4197624027729034,0.3801108598709106,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9117951989173888,0.5009317994117737,0.4757807850837707,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8686504364013672,0.4338390231132507,0.3053265511989593,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8275156021118164,0.3722980916500091,0.3553934693336487,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7170342206954956,0.2376518845558166,1.0855356454849243,284.87841796875,284.95001220703125,301.4272766113281,293.3208923339844,298.7421875,297.25732421875,284.8755798339844,1.0,0.5948821902275085,0.4754237830638885,0.4754237830638885,1.0,1.0,-3.124542474746704,1.1113450527191162,2.013197422027588,0.4078986644744873,0.8646920323371887,0.8646920323371887,0.0,168.9567413330078,152.0,58334.8046875,0.0,2637.04248046875,1.0,279.1976013183594,283.0129699707031,296.35235595703125,300.16558837890625,293.1499938964844,293.1499938964844,279.1499938964844,37313.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048309922218324,1.0,0.0,0.0,3.660646677017212,3.6606712341308594,8.941470355239289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.6357421875,0.0,1554.90283203125,1895.4371337890625,0.0,3448.5732421875,0.9063832759857178,1.0,0.0,3.0,1.0,0.0
18184440,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8660755157470703,0.4195385873317718,0.379727691411972,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9209991097450256,0.5021280646324158,0.4767060577869415,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8756746053695679,0.4338449537754059,0.3051903247833252,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8339206576347351,0.3726621568202972,0.3555479049682617,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7223173975944519,0.2375667989253997,1.0842807292938232,284.902099609375,284.95001220703125,301.4649353027344,293.33551025390625,298.751708984375,297.25439453125,284.90380859375,1.0,0.5918522477149963,0.4747460186481476,0.4747460186481476,1.0,1.0,-3.1237094402313232,1.10954487323761,2.014164686203003,0.4063208103179931,0.8593331575393677,0.8593331575393677,0.0,163.9236297607422,140.0,58124.16796875,0.0,2608.5927734375,1.0,279.1578063964844,283.03668212890625,296.3558044433594,300.1208190917969,293.1499938964844,293.1499938964844,279.45001220703125,38595.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906623363494873,1.0,0.0,0.0,3.579917907714844,3.579941749572754,8.551443784199364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.86572265625,0.0,1475.632080078125,1895.4371337890625,0.0,3465.2412109375,0.8918297290802002,1.0,0.0,3.0,1.0,0.0
18184500,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8741136789321899,0.4198713302612304,0.3795454204082489,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9319179058074952,0.5037640929222107,0.4777959883213043,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8840382099151611,0.4343015849590301,0.3051736950874328,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8414738178253174,0.3733561336994171,0.3558110296726227,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7284063100814819,0.2376974523067474,1.0832940340042114,285.0208435058594,284.95001220703125,301.5025329589844,293.3503112792969,298.7641906738281,297.2559814453125,285.0228576660156,1.0,0.5887302756309509,0.4740682542324066,0.4740682542324066,1.0,1.0,-3.1239049434661865,1.1081589460372925,2.015746116638184,0.4048296809196472,0.9425959587097168,0.9425959587097168,0.0,158.4730682373047,140.0,57400.3515625,0.0,2579.936767578125,1.0,279.3998107910156,283.1681213378906,296.3156433105469,299.92938232421875,293.1499938964844,293.1499938964844,279.45001220703125,33868.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001621603965759,1.0,0.0,0.0,3.634284019470215,3.634307384490967,8.813146337161015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.7236328125,0.0,1499.8765869140625,1895.4371337890625,0.0,3405.095947265625,0.9018407464027404,1.0,0.0,3.0,1.0,0.0
18184560,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8840952515602112,0.4203791618347168,0.3797578811645508,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448126554489136,0.5055517554283142,0.4792149066925049,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8942866325378418,0.4349285364151001,0.3054129481315613,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8507391810417175,0.374185711145401,0.3563283681869507,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7357885241508484,0.2379403412342071,1.083121418952942,285.0121154785156,284.95001220703125,301.5400390625,293.365234375,298.7778625488281,297.2593078613281,285.0107727050781,1.0,0.5856542587280273,0.4734145998954773,0.4734145998954773,1.0,1.0,-3.126566171646118,1.1077940464019775,2.0187721252441406,0.4038498699665069,0.9598305821418762,0.9598305821418762,0.0,152.5583038330078,128.0,57607.03125,0.0,2553.56689453125,1.0,279.4420471191406,283.1581726074219,296.3397521972656,300.0010070800781,293.1499938964844,293.1499938964844,279.1499938964844,33041.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977699875831604,1.0,0.0,0.0,3.707029104232788,3.707053184509277,9.169492045657536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.63671875,0.0,1575.0657958984375,1895.4371337890625,0.0,3382.78857421875,0.9160040616989136,1.0,0.0,3.0,1.0,0.0
18184620,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8945373892784119,0.4203283488750458,0.3797850608825683,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9576463103294371,0.5069152116775513,0.4804970920085907,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9050323963165284,0.4351253807544708,0.305555909872055,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8606224656105042,0.3747020363807678,0.356758713722229,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7436020374298096,0.2379896640777588,1.0827752351760864,284.8784484863281,284.95001220703125,301.5774230957031,293.3803100585937,298.7886047363281,297.2583312988281,284.8754577636719,1.0,0.5825201272964478,0.472760945558548,0.472760945558548,1.0,1.0,-3.1284193992614746,1.1070975065231323,2.0213217735290527,0.4028191268444061,0.8696547150611877,0.8696547150611877,0.0,146.7765350341797,128.0,58567.9296875,0.0,2526.297119140625,1.0,279.1971740722656,283.0063171386719,296.41131591796875,300.2391052246094,293.1499938964844,293.1499938964844,279.1499938964844,37253.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039435386657716,1.0,0.0,0.0,3.6815478801727295,3.681572437286377,9.04386752154096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.2421875,0.0,1578.0106201171875,1895.4371337890625,0.0,3440.3154296875,0.9110550880432128,1.0,0.0,3.0,1.0,0.0
18184680,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9047198295593262,0.4200771152973175,0.3793664872646332,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9694292545318604,0.5081256031990051,0.4814233481884002,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9163328409194946,0.4351516366004944,0.3054250180721283,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8705410361289978,0.375083178281784,0.3569163978099823,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7514175176620483,0.237934336066246,1.081591248512268,284.9009704589844,284.95001220703125,301.6146240234375,293.3954467773437,298.7980041503906,297.255615234375,284.9027404785156,1.0,0.5792089104652405,0.472107321023941,0.472107321023941,1.0,1.0,-3.12764048576355,1.1053558588027954,2.022284746170044,0.4012955129146576,0.8632460236549377,0.8632460236549377,0.0,141.3071746826172,116.0,58358.40234375,0.0,2495.617919921875,1.0,279.1576538085937,283.0292358398437,296.4155578613281,300.1954345703125,293.1499938964844,293.1499938964844,279.45001220703125,38599.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057279229164124,1.0,0.0,0.0,3.6009678840637207,3.60099196434021,8.652304472889227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.4560546875,0.0,1498.4866943359375,1895.4371337890625,0.0,3456.91552734375,0.8964887857437134,1.0,0.0,3.0,1.0,0.0
18184740,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9176368713378906,0.4203836917877197,0.3791474997997284,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.981831967830658,0.5097802877426147,0.4825149178504944,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9302127957344056,0.4356294274330139,0.3054127991199493,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8822813034057617,0.3757948577404022,0.357182502746582,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7607603669166565,0.2380916774272918,1.0806684494018557,285.0213317871094,284.95001220703125,301.65167236328125,293.4106750488281,298.8102722167969,297.25732421875,285.0234680175781,1.0,0.5758687853813171,0.4714536666870117,0.4714536666870117,1.0,1.0,-3.1278793811798096,1.1040228605270386,2.0238566398620605,0.3998548090457916,0.9474601745605468,0.9474601745605468,0.0,135.53524780273438,116.0,57621.921875,0.0,2465.285888671875,1.0,279.4002990722656,283.1624755859375,296.3759460449219,300.0038452148437,293.1499938964844,293.1499938964844,279.45001220703125,33916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992659449577332,1.0,0.0,0.0,3.654061794281006,3.654085636138916,8.909331086215388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.4541015625,0.0,1522.0843505859375,1895.4371337890625,0.0,3396.74072265625,0.9062970280647278,1.0,0.0,3.0,1.0,0.0
18184800,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9342997670173644,0.4208689630031585,0.3793292939662933,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9949135184288024,0.5115900635719299,0.48394376039505,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9469931125640868,0.4362810254096985,0.3056609332561493,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.896706223487854,0.3766442835330963,0.3577079772949219,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7724689841270447,0.2383612394332885,1.080568552017212,285.0136108398437,284.95001220703125,301.6884765625,293.4259338378906,298.8236389160156,297.2607727050781,285.01226806640625,1.0,0.5726261138916016,0.4708000123500824,0.4708000123500824,1.0,1.0,-3.130623579025269,1.103673815727234,2.026949882507324,0.3988804221153259,0.9657361507415771,0.9657361507415771,0.0,129.3716278076172,104.0,57828.25390625,0.0,2437.61083984375,1.0,279.4421691894531,283.1532897949219,296.4005126953125,300.0760803222656,293.1499938964844,293.1499938964844,279.1499938964844,33066.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968876600265503,1.0,0.0,0.0,3.7262470722198486,3.726271152496338,9.264811069442658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.1640625,0.0,1597.253173828125,1895.4371337890625,0.0,3374.555908203125,0.9203593730926514,1.0,0.0,3.0,1.0,0.0
18184860,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9466665387153624,0.4207566082477569,0.3793844580650329,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.5132095217704773,0.4775995910167694,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9590821862220764,0.4364653527736664,0.3058587312698364,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9079328775405884,0.3771446347236633,0.3582079708576202,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.781527578830719,0.2384048551321029,1.0805857181549072,284.8738708496094,284.95001220703125,301.7249755859375,293.441162109375,298.83380126953125,297.26043701171875,284.8695373535156,1.0,0.5689130425453186,0.4701472222805023,0.4701472222805023,1.0,1.0,-3.1239655017852783,1.0995601415634155,2.024405241012573,0.3967529535293579,0.8715652227401733,0.8715652227401733,0.0,124.79112243652344,104.0,58709.02734375,0.0,2400.55126953125,1.0,279.1967163085937,282.99591064453125,296.4721069335937,300.3138732910156,293.1499938964844,293.1499938964844,279.1499938964844,37267.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030526876449584,1.0,0.0,0.0,3.7015340328216553,3.701558828353882,9.142327144218144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.046875,0.0,1600.87841796875,1895.4371337890625,0.0,3432.023193359375,0.9154525399208068,1.0,0.0,3.0,1.0,0.0
18184920,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9552851915359496,0.4203696548938751,0.3789632618427276,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.5157637000083923,0.465423047542572,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.967475652694702,0.4364134967327118,0.3057631552219391,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.916960060596466,0.3774538040161133,0.3584146201610565,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7882459759712219,0.2383027076721191,1.0797090530395508,284.8881225585937,284.95001220703125,301.7611999511719,293.4563903808594,298.8453369140625,297.26318359375,284.8895568847656,1.0,0.5644667744636536,0.4694944620132446,0.4694944620132446,1.0,1.0,-3.107900381088257,1.091765522956848,2.016134738922119,0.3926245272159576,0.8562516570091248,0.8562516570091248,0.0,121.06788635253906,122.0,58228.60546875,0.0,2350.684814453125,1.0,279.15753173828125,283.0169982910156,296.47412109375,300.2561950683594,293.1499938964844,293.1499938964844,279.45001220703125,39271.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045152068138124,1.0,0.0,0.0,3.6039514541625977,3.603975534439087,8.666647772770375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.47412109375,0.0,1506.705078125,1895.4371337890625,0.0,3445.635009765625,0.8975128531455994,1.0,0.0,3.0,1.0,0.0
18184980,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9575639963150024,0.4205789268016815,0.3788235485553741,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.519311785697937,0.4621534645557403,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9698126316070556,0.4368498027324676,0.3058521449565887,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9198554754257202,0.3781288862228393,0.3588231801986694,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7901244759559631,0.238455668091774,1.0795910358428955,285.0116882324219,284.95001220703125,301.7970886230469,293.4715576171875,298.8625793457031,297.2738342285156,285.0140686035156,1.0,0.564014732837677,0.4688416719436645,0.4688416719436645,1.0,1.0,-3.1042160987854004,1.0889137983322144,2.0153021812438965,0.3901275396347046,0.938559114933014,0.938559114933014,0.0,120.08189392089844,122.0,57399.39453125,0.0,2338.65380859375,1.0,279.400146484375,283.1556091308594,296.4311828613281,300.0494689941406,293.1499938964844,293.1499938964844,279.45001220703125,34403.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973082900047302,1.0,0.0,0.0,3.64618444442749,3.6462082862854,8.870959504747589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.814453125,0.0,1516.9971923828125,1895.4371337890625,0.0,3378.480712890625,0.9050151109695436,1.0,0.0,3.0,1.0,0.0
18185040,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9565698504447936,0.4209917187690735,0.3791832625865936,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.5226433277130127,0.4639466106891632,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9690256714820862,0.4374836087226867,0.3062768578529358,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.919238805770874,0.378961831331253,0.359590470790863,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7893751859664917,0.2387427389621734,1.0807865858078003,285.0087890625,284.95001220703125,301.83258056640625,293.48663330078125,298.88006591796875,297.2842712402344,285.0080871582031,1.0,0.5653678774833679,0.4681889116764068,0.4681889116764068,1.0,1.0,-3.109659671783448,1.0896363258361816,2.0200233459472656,0.3894794583320617,0.9574880599975586,0.9574880599975586,0.0,120.7392349243164,140.0,57622.87109375,0.0,2352.275146484375,1.0,279.442138671875,283.1506042480469,296.4553527832031,300.1178894042969,293.1499938964844,293.1499938964844,279.1499938964844,33362.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943090438842773,1.0,0.0,0.0,3.714766979217529,3.7147910594940186,9.207811899614172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.1318359375,0.0,1586.34228515625,1895.4371337890625,0.0,3350.48095703125,0.9180261492729188,1.0,0.0,3.0,1.0,0.0
18185100,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9520043134689332,0.4208642840385437,0.3794119656085968,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.5249056220054626,0.4704233407974243,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.96495258808136,0.4377027153968811,0.3066464364528656,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9150786399841307,0.37949138879776,0.3603222668170929,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7859476804733276,0.2388426661491394,1.0820499658584597,284.8839416503906,284.95001220703125,301.86767578125,293.5015563964844,298.89276123046875,297.2871398925781,284.8817749023437,1.0,0.5682440400123596,0.4675361216068268,0.4675361216068268,1.0,1.0,-3.1205554008483887,1.0924923419952393,2.0280630588531494,0.3898221850395202,0.8735347390174866,0.8735347390174866,0.0,122.79795837402344,140.0,58701.30859375,0.0,2383.602783203125,1.0,279.1969909667969,283.0048828125,296.52880859375,300.3606872558594,293.1499938964844,293.1499938964844,279.1499938964844,37252.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001895189285278,1.0,0.0,0.0,3.6904120445251465,3.690436601638794,9.08747040284652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.919921875,0.0,1588.071533203125,1895.4371337890625,0.0,3405.35107421875,0.9131914377212524,1.0,0.0,3.0,1.0,0.0
18185160,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9437299966812134,0.4205469787120819,0.3792378902435303,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.5260759592056274,0.4813756942749023,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9574287533760072,0.4377601742744446,0.3067731857299804,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9077302813529968,0.3798912465572357,0.360818475484848,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7799305319786072,0.2388301342725753,1.0826172828674316,284.91375732421875,284.95001220703125,301.9023132324219,293.5163879394531,298.9015808105469,297.28338623046875,284.9161376953125,1.0,0.5723251700401306,0.4669984579086303,0.4669984579086303,1.0,1.0,-3.134936571121216,1.0969443321228027,2.037992238998413,0.3909982144832611,0.8751206398010254,0.8751206398010254,0.0,126.1716537475586,158.0,58750.21484375,0.0,2428.770263671875,1.0,279.1575927734375,283.02984619140625,296.5366516113281,300.33203125,293.1499938964844,293.1499938964844,279.45001220703125,38038.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90217262506485,1.0,0.0,0.0,3.624415874481201,3.6244401931762695,8.765351822148659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.1455078125,0.0,1520.0372314453125,1895.4371337890625,0.0,3423.828125,0.9014393091201782,1.0,0.0,3.0,1.0,0.0
18185220,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9338641166687012,0.4207731485366821,0.3792988061904907,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.5266808867454529,0.4948160648345947,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9481946229934692,0.4382598102092743,0.3070477545261383,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8995820879936218,0.3806131184101105,0.3614621162414551,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7728954553604126,0.2389997392892837,1.0835529565811155,285.0428161621094,284.95001220703125,301.9364318847656,293.531005859375,298.9098815917969,297.2786560058594,285.04608154296875,1.0,0.5774437189102173,0.4664607644081116,0.4664607644081116,1.0,1.0,-3.153388977050781,1.1029971837997437,2.050391674041748,0.3928461968898773,0.970672607421875,0.970672607421875,0.0,130.43972778320312,158.0,58273.06640625,0.0,2486.966064453125,1.0,279.40106201171875,283.1669006347656,296.5014953613281,300.1600036621094,293.1499938964844,293.1499938964844,279.45001220703125,33313.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964825868606567,1.0,0.0,0.0,3.690706253051758,3.690730094909668,9.088918773159094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.5234375,0.0,1558.60498046875,1895.4371337890625,0.0,3370.775146484375,0.9140785336494446,1.0,0.0,3.0,1.0,0.0
18185280,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9189003109931946,0.4211225211620331,0.379848301410675,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9916349053382874,0.5270169377326965,0.4992924630641937,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9334871768951416,0.4388817548751831,0.3076537847518921,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8872385025024414,0.3814188838005066,0.3624597191810608,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7623505592346191,0.2392037659883499,1.0856459140777588,285.0384216308594,284.95001220703125,301.9700622558594,293.54541015625,298.9165344238281,297.2724609375,285.0351867675781,1.0,0.5829497575759888,0.4659231007099151,0.4659231007099151,1.0,1.0,-3.1657772064208984,1.1068123579025269,2.058964729309082,0.3919014036655426,0.9997628331184388,0.9997628331184388,0.0,136.7272491455078,176.0,58643.5625,0.0,2543.3515625,1.0,279.4424743652344,283.15594482421875,296.5292663574219,300.251220703125,293.1499938964844,293.1499938964844,279.1499938964844,32335.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952459096908569,1.0,0.0,0.0,3.776758909225464,3.7767834663391113,9.517695502836432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.39453125,0.0,1650.4527587890625,1895.4371337890625,0.0,3359.230224609375,0.9312920570373536,1.0,0.0,3.0,1.0,0.0
18185340,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9007815718650818,0.4208086431026459,0.3802185952663421,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9765350818634032,0.5273852348327637,0.5000142455101013,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9142762422561646,0.4389814138412475,0.308174580335617,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.871451199054718,0.3818293809890747,0.3633883893489837,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7491758465766907,0.2391370683908462,1.0876022577285769,284.89288330078125,284.95001220703125,302.00311279296875,293.5596008300781,298.92169189453125,297.2649841308594,284.8881225585937,1.0,0.5882248878479004,0.4653854072093963,0.4653854072093963,1.0,1.0,-3.1693220138549805,1.1067723035812378,2.062549591064453,0.3935940563678741,0.908768117427826,0.908768117427826,0.0,145.37034606933594,176.0,59811.27734375,0.0,2598.518798828125,1.0,279.1954040527344,282.9898376464844,296.60089111328125,300.50390625,293.1499938964844,293.1499938964844,279.1499938964844,35855.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025190472602844,1.0,0.0,0.0,3.7777488231658936,3.7777740955352783,9.522685218144034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9541015625,0.0,1678.875732421875,1895.4371337890625,0.0,3427.05419921875,0.932021975517273,1.0,0.0,3.0,1.0,0.0
