time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185400,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8848128318786621,0.4201709628105163,0.3800368010997772,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9605562090873718,0.5278841257095337,0.5007033348083496,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8977349400520325,0.4387986361980438,0.3083468973636627,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8570729494094849,0.3820097744464874,0.3639561533927917,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7372620701789856,0.2388842701911926,1.088350772857666,284.8984375,284.95001220703125,302.0355834960937,293.5735168457031,298.9263000488281,297.25714111328125,284.9001159667969,1.0,0.5935863852500916,0.4648477435111999,0.4648477435111999,1.0,1.0,-3.171724557876587,1.1064859628677368,2.0652384757995605,0.3928475081920624,0.8922277092933655,0.8922277092933655,0.0,154.1502227783203,194.0,59693.5078125,0.0,2650.77490234375,1.0,279.156982421875,282.9974365234375,296.6040344238281,300.4686889648437,293.1499938964844,293.1499938964844,279.45001220703125,37843.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053680300712584,1.0,0.0,0.0,3.71323299407959,3.713257789611816,9.200208523907348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.509765625,0.0,1618.69873046875,1895.4371337890625,0.0,3453.56884765625,0.9207144975662231,1.0,0.0,3.0,1.0,0.0
18185460,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8710023760795593,0.4200946092605591,0.3800049126148224,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9453122615814208,0.5290539860725403,0.501796305179596,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.883851170539856,0.4390638768672943,0.3086016178131103,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8448388576507568,0.3825124204158783,0.364590436220169,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7269724011421204,0.2388212531805038,1.0891625881195068,285.0249938964844,284.95001220703125,302.0674133300781,293.5871276855469,298.9334411621094,297.2550048828125,285.02789306640625,1.0,0.5990142822265625,0.4639892876148224,0.4639892876148224,1.0,1.0,-3.175039052963257,1.1058772802352903,2.0691616535186768,0.3914598226547241,0.9805853962898254,0.9805853962898254,0.0,162.85873413085938,194.0,58907.765625,0.0,2704.562744140625,1.0,279.40289306640625,283.1380615234375,296.5611572265625,300.2724914550781,293.1499938964844,293.1499938964844,279.45001220703125,33889.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996955752372742,1.0,0.0,0.0,3.761460781097412,3.76148533821106,9.440746566724556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.1201171875,0.0,1644.47412109375,1895.4371337890625,0.0,3400.746337890625,0.930233895778656,1.0,0.0,3.0,1.0,0.0
18185520,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8596391677856445,0.4202442467212677,0.3804102838039398,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9318917393684388,0.5305307507514954,0.5034173130989075,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8722928166389465,0.4395384192466736,0.309137612581253,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8347806334495544,0.383174329996109,0.3655018806457519,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7181577682495117,0.2388768047094345,1.0908018350601196,285.0234375,284.95001220703125,302.0985412597656,293.60040283203125,298.9421691894531,297.2557067871094,285.0223999023437,1.0,0.604620099067688,0.4631308019161224,0.4631308019161224,1.0,1.0,-3.1811835765838623,1.1063138246536257,2.0748698711395264,0.3905185759067535,1.0,1.0,0.0,171.29983520507812,212.0,59132.14453125,0.0,2762.740234375,1.0,279.4429626464844,283.13360595703125,296.5816650390625,300.3423767089844,293.1499938964844,293.1499938964844,279.1499938964844,33124.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978831171989441,1.0,0.0,0.0,3.8309614658355713,3.830986738204956,9.792844366529607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.1220703125,0.0,1721.3905029296875,1895.4371337890625,0.0,3383.84375,0.9439588785171508,1.0,0.0,3.0,1.0,0.0
18185580,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8489876985549927,0.4198205769062042,0.3806544244289398,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9189941883087158,0.5316052436828613,0.5049912333488464,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8614394664764404,0.4395625293254852,0.3095900118350982,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8253080248832703,0.3834987580776214,0.3663341104984283,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7092750668525696,0.2387214004993438,1.0922820568084717,284.8837585449219,284.95001220703125,302.1289978027344,293.61334228515625,298.9480895996094,297.25262451171875,284.8793334960937,1.0,0.6102572679519653,0.4622723460197449,0.4622723460197449,1.0,1.0,-3.1867001056671143,1.1064836978912354,2.080216407775879,0.3895604312419891,0.9135663509368896,0.9135663509368896,0.0,180.05947875976562,212.0,60270.9609375,0.0,2821.57568359375,1.0,279.19439697265625,282.9719543457031,296.64910888671875,300.584716796875,293.1499938964844,293.1499938964844,279.1499938964844,36374.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044318199157716,1.0,0.0,0.0,3.823135137557984,3.8231608867645264,9.752873211255064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.0625,0.0,1737.3887939453125,1895.4371337890625,0.0,3444.859619140625,0.942624568939209,1.0,0.0,3.0,1.0,0.0
18185640,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8384401798248291,0.4191114604473114,0.3804117143154144,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9065606594085692,0.5324754118919373,0.5061947703361511,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8507426977157593,0.4393364489078522,0.3097363710403442,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8157076239585876,0.3836219012737274,0.3668549358844757,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.699782133102417,0.2384110689163208,1.0928025245666504,284.8929138183594,284.95001220703125,302.15869140625,293.6258850097656,298.9521789550781,297.2474365234375,284.89483642578125,1.0,0.615757405757904,0.4614138901233673,0.4614138901233673,1.0,1.0,-3.189286708831787,1.1055043935775757,2.083782196044922,0.3880796134471893,0.8970072269439697,0.8970072269439697,0.0,189.32763671875,215.0,60120.05078125,0.0,2877.324462890625,1.0,279.1566772460937,282.9831237792969,296.6510009765625,300.5439758300781,293.1499938964844,293.1499938964844,279.45001220703125,38216.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067288637161256,1.0,0.0,0.0,3.75300407409668,3.753029346466065,9.398344218425336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.716796875,0.0,1667.8648681640625,1895.4371337890625,0.0,3466.221923828125,0.9298928380012512,1.0,0.0,3.0,1.0,0.0
18185700,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8317092657089233,0.4189875423908233,0.3802441358566284,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8993833065032959,0.533842921257019,0.5074639320373535,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8440103530883789,0.4395805299282074,0.309904545545578,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8093949556350708,0.3840886354446411,0.367358535528183,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6935473084449768,0.2383102774620056,1.0929895639419556,285.0230407714844,284.95001220703125,302.1876220703125,293.63800048828125,298.9589538574219,297.246826171875,285.0260925292969,1.0,0.6194025278091431,0.4605554342269897,0.4605554342269897,1.0,1.0,-3.1916403770446777,1.1044329404830933,2.087207317352295,0.3864745795726776,0.9865837097167968,0.9865837097167968,0.0,195.8162536621093,215.0,59280.828125,0.0,2917.545166015625,1.0,279.4037170410156,283.1278076171875,296.6080017089844,300.3441467285156,293.1499938964844,293.1499938964844,279.45001220703125,34190.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007142782211304,1.0,0.0,0.0,3.796250104904175,3.79627537727356,9.616187526262363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.515625,0.0,1687.966796875,1895.4371337890625,0.0,3410.24169921875,0.938269317150116,1.0,0.0,3.0,1.0,0.0
18185760,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8274503946304321,0.4191140532493591,0.3804803192615509,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8950807452201843,0.5354321599006653,0.5090840458869934,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8398082256317139,0.4400559961795807,0.3103266358375549,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8052892088890076,0.3847364783287048,0.3681017160415649,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6895120739936829,0.2383510023355484,1.093822717666626,285.0242004394531,284.95001220703125,302.2157287597656,293.6496887207031,298.9676513671875,297.2486267089844,285.0235595703125,1.0,0.6225220561027527,0.4598745107650757,0.4598745107650757,1.0,1.0,-3.1962730884552,1.1046234369277954,2.0916497707366943,0.3856253921985626,1.0,1.0,0.0,200.51744079589844,203.0,59446.19921875,0.0,2952.8466796875,1.0,279.4432067871094,283.1268615722656,296.6280212402344,300.4109191894531,293.1499938964844,293.1499938964844,279.1499938964844,33555.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986718654632568,1.0,0.0,0.0,3.857776880264282,3.857802629470825,9.930416808856537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.9736328125,0.0,1757.518798828125,1895.4371337890625,0.0,3391.200927734375,0.9502432942390442,1.0,0.0,3.0,1.0,0.0
18185820,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8262066841125488,0.4186937510967254,0.38044473528862,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8944492340087891,0.5365763902664185,0.5104577541351318,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8387664556503296,0.4401012361049652,0.3105761110782623,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8043875694274902,0.3850658535957336,0.3686443269252777,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6883702874183655,0.2382037192583084,1.0939310789108276,284.8841857910156,284.95001220703125,302.24298095703125,293.660888671875,298.973388671875,297.2465515136719,284.8793640136719,1.0,0.6232933402061462,0.4591935575008392,0.4591935575008392,1.0,1.0,-3.198974370956421,1.1040726900100708,2.0949015617370605,0.3846076726913452,0.9188845157623292,0.9188845157623292,0.0,201.91433715820312,203.0,60565.671875,0.0,2966.132080078125,1.0,279.19384765625,282.9645080566406,296.694091796875,300.6505126953125,293.1499938964844,293.1499938964844,279.1499938964844,36475.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049777388572692,1.0,0.0,0.0,3.8493711948394775,3.8493971824646,9.887189662549645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.126953125,0.0,1770.24755859375,1895.4371337890625,0.0,3449.9384765625,0.948651134967804,1.0,0.0,3.0,1.0,0.0
18185880,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8260254859924316,0.4179992377758026,0.3798581957817077,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8952386975288391,0.537489116191864,0.5113422870635986,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8388936519622803,0.4399038851261139,0.3104660511016845,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8047375082969666,0.3852056860923767,0.3688046336174011,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6883165836334229,0.2379224002361297,1.0927767753601074,284.8901672363281,284.95001220703125,302.2693176269531,293.67156982421875,298.97711181640625,297.2422180175781,284.8919677734375,1.0,0.6228911280632019,0.4585126340389251,0.4585126340389251,1.0,1.0,-3.198009729385376,1.1021019220352173,2.095907926559448,0.3829319477081299,0.8997078537940979,0.8997078537940979,0.0,201.6520233154297,191.0,60353.7890625,0.0,2962.682861328125,1.0,279.1565246582031,282.97418212890625,296.694580078125,300.6054382324219,293.1499938964844,293.1499938964844,278.8500061035156,38395.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070878028869628,1.0,0.0,0.0,3.776228904724121,3.776254653930664,9.515024430584162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.744140625,0.0,1696.73828125,1895.4371337890625,0.0,3469.557861328125,0.9351760745048524,1.0,0.0,3.0,1.0,0.0
18185940,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8271852731704712,0.4172933995723724,0.379224956035614,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8976415395736694,0.5383793711662292,0.5121690034866333,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8403925895690918,0.4396825730800628,0.3103063702583313,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8065029978752136,0.3853216767311096,0.3688938021659851,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.6894961595535278,0.2376222908496856,1.0912686586380005,284.81268310546875,284.95001220703125,302.2947692871094,293.6817321777344,298.9805908203125,297.23809814453125,284.8172302246094,1.0,0.6216326355934143,0.4578316807746887,0.4578316807746887,1.0,1.0,-3.1963465213775635,1.0998612642288208,2.096485376358032,0.3811036646366119,0.8138986825942993,0.8138986825942993,0.0,199.9269256591797,191.0,60666.4765625,0.0,2949.79541015625,1.0,278.8990478515625,282.8844909667969,296.72052001953125,300.7319641113281,293.1499938964844,293.1499938964844,278.8500061035156,43490.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119198322296144,1.0,0.0,0.0,3.631747722625733,3.631772756576538,8.800849968793045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.927734375,0.0,1568.72119140625,1895.4371337890625,0.0,3514.412109375,0.9043142199516296,1.0,0.0,3.0,1.0,0.0
18186000,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8293938040733337,0.4168617129325866,0.3785538077354431,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9013111591339112,0.539492666721344,0.5129454731941223,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8429781794548035,0.4396770894527435,0.3101082146167755,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8093283176422119,0.3855958878993988,0.36892831325531,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6916466951370239,0.2374208122491836,1.089505672454834,284.8824768066406,284.95001220703125,302.3192443847656,293.6913452148437,298.9850158691406,297.23602294921875,284.8845520019531,1.0,0.6197307705879211,0.4571507275104522,0.4571507275104522,1.0,1.0,-3.194154024124145,1.097418189048767,2.096735715866089,0.3791349530220032,0.8283339738845825,0.8283339738845825,0.0,197.1045379638672,179.0,60299.9765625,0.0,2929.83935546875,1.0,278.8582763671875,282.9461364746094,296.69793701171875,300.6223449707031,293.1499938964844,293.1499938964844,279.1499938964844,41259.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911052703857422,1.0,0.0,0.0,3.5228962898254395,3.5229198932647705,8.28119482321199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.4931640625,0.0,1434.2879638671875,1895.4371337890625,0.0,3506.37060546875,0.8817459940910339,1.0,0.0,3.0,1.0,0.0
18186060,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8332096934318542,0.4170121550559997,0.3782597482204437,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9069032073020936,0.5410994291305542,0.5140441656112671,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8471923470497131,0.4401673972606659,0.3101463615894317,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8136265873908997,0.3862507343292236,0.3691926598548889,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6952307820320129,0.2374849468469619,1.088398814201355,285.00634765625,284.95001220703125,302.3427124023437,293.7003479003906,298.992431640625,297.2384948730469,285.0074768066406,1.0,0.6174848079681396,0.4565366506576538,0.4565366506576538,1.0,1.0,-3.1941473484039307,1.0959686040878296,2.09817886352539,0.3776149153709411,0.9099621176719666,0.9099621176719666,0.0,193.1107482910156,179.0,59534.171875,0.0,2908.07275390625,1.0,279.0981750488281,283.0819702148437,296.65185546875,300.4087829589844,293.1499938964844,293.1499938964844,279.1499938964844,34994.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031272530555724,1.0,0.0,0.0,3.566809892654419,3.5668327808380127,8.488934781780699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.3720703125,0.0,1435.220947265625,1895.4371337890625,0.0,3432.71728515625,0.887904703617096,1.0,0.0,3.0,1.0,0.0
18186120,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.838458776473999,0.417265772819519,0.3783160448074341,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9145622253417968,0.5428064465522766,0.5154555439949036,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8528955578804016,0.4407811164855957,0.3104241788387298,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8191531300544739,0.3870154023170471,0.3697045445442199,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7001075148582458,0.2376612573862075,1.0881319046020508,284.99786376953125,284.95001220703125,302.3651428222656,293.7087097167969,299.0003967285156,297.2421569824219,284.9970397949219,1.0,0.6150742173194885,0.4559225738048553,0.4559225738048553,1.0,1.0,-3.196539163589477,1.0954465866088867,2.101092576980591,0.3765406906604767,0.9219550490379332,0.9219550490379332,0.0,188.26956176757807,167.0,59658.140625,0.0,2886.650146484375,1.0,279.1414489746094,283.0751647949219,296.6730041503906,300.47119140625,293.1499938964844,293.1499938964844,278.8500061035156,33970.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998948335647583,1.0,0.0,0.0,3.6255908012390137,3.6256141662597656,8.771035027166363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.0478515625,0.0,1491.099609375,1895.4371337890625,0.0,3402.60400390625,0.8984087109565735,1.0,0.0,3.0,1.0,0.0
18186180,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8439673185348511,0.4169773459434509,0.3781492710113525,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.92289000749588,0.5440646409988403,0.516680121421814,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8589537143707275,0.4409668147563934,0.3105801045894623,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8248661756515503,0.3874666392803192,0.370104044675827,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7052591443061829,0.2376602888107299,1.0876706838607788,284.8793334960937,284.95001220703125,302.386474609375,293.7164306640625,299.0052490234375,297.2418212890625,284.8786926269531,1.0,0.612441897392273,0.4553084969520569,0.4553084969520569,1.0,1.0,-3.197930335998535,1.0945271253585815,2.103403329849243,0.3753826320171356,0.8389691114425659,0.8389691114425659,0.0,183.29454040527344,167.0,60419.07421875,0.0,2862.389404296875,1.0,278.8992919921875,282.9415588378906,296.7376403808594,300.6946105957031,293.1499938964844,293.1499938964844,278.8500061035156,38560.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051167368888856,1.0,0.0,0.0,3.574843645095825,3.574867486953736,8.527218824383453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.5263671875,0.0,1469.9169921875,1895.4371337890625,0.0,3451.231201171875,0.8881149888038635,1.0,0.0,3.0,1.0,0.0
18186240,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8493415117263794,0.4165616333484649,0.3775789141654968,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9312132000923156,0.5452152490615845,0.5175510048866272,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8649525046348572,0.4410323798656463,0.3104783296585083,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8304578065872192,0.3878233134746551,0.3702437281608581,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7102672457695007,0.2375898361206054,1.086455225944519,284.9123229980469,284.95001220703125,302.40673828125,293.7234802246094,299.0087585449219,297.240234375,284.9133605957031,1.0,0.6095283627510071,0.4546944200992584,0.4546944200992584,1.0,1.0,-3.1968774795532227,1.0926673412322998,2.104210138320923,0.3737793266773224,0.8429882526397705,0.8429882526397705,0.0,178.3797149658203,155.0,60194.6796875,0.0,2833.411865234375,1.0,278.85845947265625,282.97100830078125,296.7359313964844,300.6402893066406,293.1499938964844,293.1499938964844,279.1499938964844,38752.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906209111213684,1.0,0.0,0.0,3.497665405273437,3.4976885318756104,8.163000870808901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.181640625,0.0,1389.9390869140625,1895.4371337890625,0.0,3461.389892578125,0.8738595843315125,1.0,0.0,3.0,1.0,0.0
18186300,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8558619022369385,0.4166279733181,0.3771993517875671,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9408247470855712,0.5467743277549744,0.518587589263916,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8721176981925964,0.4414924681186676,0.3104882836341858,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8370288610458374,0.3884779810905456,0.3704903125762939,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7158945202827454,0.2377125322818756,1.085509181022644,285.0209655761719,284.95001220703125,302.42584228515625,293.72979736328125,299.0143127441406,297.2422790527344,285.02178955078125,1.0,0.606507420539856,0.4540803432464599,0.4540803432464599,1.0,1.0,-3.1968328952789307,1.0912001132965088,2.105632781982422,0.37225341796875,0.9214556813240052,0.9214556813240052,0.0,173.01641845703125,155.0,59502.703125,0.0,2804.07666015625,1.0,279.09783935546875,283.0926513671875,296.6937255859375,300.4465026855469,293.1499938964844,293.1499938964844,279.1499938964844,33813.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999394178390503,1.0,0.0,0.0,3.5554869174957275,3.5555098056793213,8.435124527750304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.3671875,0.0,1414.6051025390625,1895.4371337890625,0.0,3403.01953125,0.8841816186904907,1.0,0.0,3.0,1.0,0.0
18186360,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8638920187950134,0.4167966246604919,0.3771429359912872,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9518190622329712,0.5484245419502258,0.519911527633667,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8807949423789978,0.4420588314533233,0.3107104301452636,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8449294567108154,0.3892223238945007,0.3709540367126465,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7223500609397888,0.2379186600446701,1.08525812625885,285.0050354003906,284.95001220703125,302.4437561035156,293.7353820800781,299.0202941894531,297.245361328125,285.0035705566406,1.0,0.603502094745636,0.4534812867641449,0.4534812867641449,1.0,1.0,-3.198878526687622,1.0905630588531494,2.1083154678344727,0.3711305856704712,0.932334840297699,0.932334840297699,0.0,167.21438598632812,143.0,59681.94921875,0.0,2776.6044921875,1.0,279.1413879394531,283.078369140625,296.71160888671875,300.5125427246094,293.1499938964844,293.1499938964844,278.8500061035156,33184.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979048728942871,1.0,0.0,0.0,3.6250388622283936,3.6250619888305664,8.768365091782471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.96875,0.0,1484.6507568359375,1895.4371337890625,0.0,3384.046875,0.8976162672042847,1.0,0.0,3.0,1.0,0.0
18186420,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8721978068351746,0.4164272546768188,0.3768770694732666,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.962515950202942,0.5496160984039307,0.5210520029067993,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8897616267204285,0.4421880841255188,0.3108108341693878,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8531823754310608,0.3896399140357971,0.3713017404079437,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.728834331035614,0.2379290908575058,1.0847629308700562,284.8783874511719,284.95001220703125,302.46044921875,293.7401733398437,299.0230712890625,297.244384765625,284.8769836425781,1.0,0.6004091501235962,0.4528822302818298,0.4528822302818298,1.0,1.0,-3.199879646301269,1.089516282081604,2.110363245010376,0.3699206411838531,0.8450453877449036,0.8450453877449036,0.0,161.5482177734375,143.0,60492.12109375,0.0,2747.710693359375,1.0,278.899169921875,282.9367980957031,296.7711486816406,300.73516845703125,293.1499938964844,293.1499938964844,278.8500061035156,37926.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040008187294006,1.0,0.0,0.0,3.5845048427581787,3.584528684616089,8.573371701459109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.2490234375,0.0,1475.6708984375,1895.4371337890625,0.0,3440.8486328125,0.8897414803504944,1.0,0.0,3.0,1.0,0.0
18186480,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8803080320358276,0.4159354269504547,0.3762171566486358,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9723237752914428,0.550696849822998,0.5218378901481628,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8985347151756287,0.4421940147876739,0.3106536567211151,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8614102005958557,0.3899558186531067,0.3713862299919128,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7351304888725281,0.2378574013710022,1.0834778547286987,284.9077453613281,284.95001220703125,302.4759216308594,293.74420166015625,299.0244445800781,297.2421264648437,284.90887451171875,1.0,0.5971292853355408,0.4522831737995147,0.4522831737995147,1.0,1.0,-3.198400020599365,1.0875190496444702,2.110880851745605,0.3682638108730316,0.845327615737915,0.845327615737915,0.0,156.14105224609375,131.0,60245.5078125,0.0,2715.204345703125,1.0,278.8583984375,282.9640808105469,296.7638244628906,300.67535400390625,293.1499938964844,293.1499938964844,279.1499938964844,38614.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056886434555054,1.0,0.0,0.0,3.506309986114502,3.506333112716675,8.203400625461654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.8896484375,0.0,1397.89599609375,1895.4371337890625,0.0,3456.55029296875,0.8755881786346436,1.0,0.0,3.0,1.0,0.0
18186540,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8899584412574768,0.4159582853317261,0.3757712244987488,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9827195405960084,0.5522142052650452,0.5228080153465271,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9089920520782472,0.4426195621490478,0.3106205761432647,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8711244463920593,0.3905863165855407,0.3715881407260895,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7425252795219421,0.2379830330610275,1.0824679136276243,285.0169677734375,284.95001220703125,302.49005126953125,293.7473449707031,299.02801513671875,297.2437438964844,285.01788330078125,1.0,0.5938170552253723,0.4516841471195221,0.4516841471195221,1.0,1.0,-3.1980130672454834,1.085945963859558,2.112067222595215,0.3666934370994568,0.9227803945541382,0.9227803945541382,0.0,150.40447998046875,131.0,59531.4453125,0.0,2683.131591796875,1.0,279.0980224609375,283.0866394042969,296.7159423828125,300.4743347167969,293.1499938964844,293.1499938964844,279.1499938964844,33826.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997495174407959,1.0,0.0,0.0,3.5625717639923096,3.562594413757324,8.468773557979148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.2509765625,0.0,1422.18310546875,1895.4371337890625,0.0,3401.249267578125,0.8857425451278687,1.0,0.0,3.0,1.0,0.0
18186600,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9016916751861572,0.4161058664321899,0.3756755292415619,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9936917424201964,0.5538396239280701,0.5240901112556458,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9225761890411376,0.4431695640087127,0.310817003250122,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8828847408294678,0.3913188278675079,0.3720239400863647,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7515742778778076,0.2381974458694458,1.0821882486343384,285.0015563964844,284.95001220703125,302.5028991699219,293.7496643066406,299.0320129394531,297.24658203125,285.0000915527344,1.0,0.5905835032463074,0.451085090637207,0.451085090637207,1.0,1.0,-3.199862003326416,1.0852223634719849,2.1146395206451416,0.3655149340629577,0.9327663779258728,0.9327663779258728,0.0,144.30491638183594,119.0,59693.4609375,0.0,2653.552734375,1.0,279.1414489746094,283.0730285644531,296.728759765625,300.5338439941406,293.1499938964844,293.1499938964844,278.8500061035156,33240.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979063630104065,1.0,0.0,0.0,3.63063645362854,3.630659818649292,8.795465191724361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.1826171875,0.0,1491.1944580078125,1895.4371337890625,0.0,3384.060546875,0.8989009261131287,1.0,0.0,3.0,1.0,0.0
18186660,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9121567606925964,0.4157086312770843,0.3754237294197082,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.5551342368125916,0.5205271244049072,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9345623254776,0.4432723522186279,0.310930460691452,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8931633234024048,0.3917110562324524,0.3723916709423065,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7595638632774353,0.2382014691829681,1.0818719863891602,284.8724670410156,284.95001220703125,302.51434326171875,293.7510681152344,299.0326843261719,297.24560546875,284.86993408203125,1.0,0.587053120136261,0.4505006372928619,0.4505006372928619,1.0,1.0,-3.195557117462158,1.0821624994277954,2.113394498825073,0.3635400831699371,0.842616856098175,0.842616856098175,0.0,139.21633911132812,119.0,60428.05859375,0.0,2617.142822265625,1.0,278.8990478515625,282.92950439453125,296.7836608886719,300.7498474121094,293.1499938964844,293.1499938964844,278.8500061035156,38069.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041003584861756,1.0,0.0,0.0,3.5875487327575684,3.5875725746154785,8.58793839597638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.2802734375,0.0,1480.009765625,1895.4371337890625,0.0,3441.77490234375,0.8904465436935425,1.0,0.0,3.0,1.0,0.0
18186720,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9191030859947203,0.4151360392570495,0.3747968971729278,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.5572827458381653,0.5094132423400879,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9421908259391784,0.4432025253772735,0.3108015358448028,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8999158143997192,0.391956478357315,0.3725170195102691,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7647718787193298,0.2380872219800949,1.08087956905365,284.8966369628906,284.95001220703125,302.5244140625,293.7515563964844,299.033935546875,297.24755859375,284.8978271484375,1.0,0.5827023983001709,0.4499161839485168,0.4499161839485168,1.0,1.0,-3.179919004440308,1.074753761291504,2.105165243148804,0.3600089848041534,0.8361392021179199,0.8361392021179199,0.0,135.5215301513672,107.0,59906.93359375,0.0,2566.424072265625,1.0,278.8583984375,282.95758056640625,296.770263671875,300.671630859375,293.1499938964844,293.1499938964844,279.1499938964844,39320.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905589759349823,1.0,0.0,0.0,3.491586685180664,3.491609811782837,8.13465135252045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.46484375,0.0,1387.73095703125,1895.4371337890625,0.0,3455.630859375,0.8727970719337463,1.0,0.0,3.0,1.0,0.0
18186780,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9279765486717224,0.4150735139846802,0.3743669390678406,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.5607480406761169,0.4964005649089813,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9513214826583862,0.4435467422008514,0.3107833862304687,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9083185195922852,0.3925110399723053,0.3727433383464813,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7712441682815552,0.238173559308052,1.0801209211349487,285.0002746582031,284.95001220703125,302.53302001953125,293.7510986328125,299.0400695800781,297.2576904296875,285.000244140625,1.0,0.5780045390129089,0.4493317306041717,0.4493317306041717,1.0,1.0,-3.163376569747925,1.0670377016067505,2.096338987350464,0.3559249639511108,0.905555784702301,0.905555784702301,0.0,131.3295135498047,107.0,58953.16015625,0.0,2511.2431640625,1.0,279.09747314453125,283.0783996582031,296.7152709960937,300.4496765136719,293.1499938964844,293.1499938964844,279.1499938964844,34489.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899031937122345,1.0,0.0,0.0,3.535435676574707,3.5354583263397217,8.340252293237427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.935546875,0.0,1398.4605712890625,1895.4371337890625,0.0,3394.558837890625,0.8801619410514832,1.0,0.0,3.0,1.0,0.0
18186840,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9387754797935486,0.4151006639003753,0.374267578125,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.5652175545692444,0.4816744327545166,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9617971181869508,0.4439875781536102,0.3109831809997558,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.919106125831604,0.3931452333927154,0.373191088438034,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7791480422019958,0.2383478432893753,1.080101490020752,284.9775085449219,284.95001220703125,302.5401611328125,293.7496337890625,299.0491027832031,297.2731018066406,284.9756164550781,1.0,0.5730019807815552,0.4487472772598266,0.4487472772598266,1.0,1.0,-3.146308660507202,1.059119701385498,2.087188959121704,0.3518174290657043,0.9036181569099426,0.9036181569099426,0.0,126.77116394042967,125.0,58785.890625,0.0,2453.853271484375,1.0,279.14117431640625,283.0639343261719,296.7210388183594,300.4837646484375,293.1499938964844,293.1499938964844,278.8500061035156,34268.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962585926055908,1.0,0.0,0.0,3.583141803741455,3.583164930343628,8.566852898184152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.6259765625,0.0,1447.330810546875,1895.4371337890625,0.0,3368.684326171875,0.8888607621192932,1.0,0.0,3.0,1.0,0.0
18186900,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9422523975372314,0.4146736264228821,0.3740711510181427,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.569650411605835,0.4767845273017883,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9653210043907166,0.4440599381923675,0.3111448884010315,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.923170268535614,0.3935117721557617,0.3736330568790436,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7819457054138184,0.2383969724178314,1.080433368682861,284.86474609375,284.95001220703125,302.5458068847656,293.7471618652344,299.0575866699219,297.2871398925781,284.8659362792969,1.0,0.5720847249031067,0.4481628239154815,0.4481628239154815,1.0,1.0,-3.14128041267395,1.0558425188064575,2.085437774658203,0.3491892218589782,0.8176382780075073,0.8176382780075073,0.0,125.28498840332033,125.0,59261.71875,0.0,2436.32373046875,1.0,278.9006042480469,282.9427795410156,296.7688293457031,300.6690673828125,293.1499938964844,293.1499938964844,278.8500061035156,39743.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011825323104858,1.0,0.0,0.0,3.5032098293304443,3.5032331943511963,8.188900437744451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3408203125,0.0,1402.7891845703125,1895.4371337890625,0.0,3414.60498046875,0.8729902505874634,1.0,0.0,3.0,1.0,0.0
18186960,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9404621720314026,0.4142594039440155,0.3736459612846374,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.5733551979064941,0.4786255061626434,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9640795588493348,0.4441203474998474,0.3111606538295746,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9220887422561646,0.3938667178153991,0.3739457428455353,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.780958354473114,0.2384393811225891,1.080597758293152,284.9104919433594,284.95001220703125,302.54986572265625,293.7436828613281,299.064453125,297.2969055175781,284.91168212890625,1.0,0.5729401111602783,0.4478994011878967,0.4478994011878967,1.0,1.0,-3.1435608863830566,1.0560510158538818,2.087509870529175,0.3486925959587097,0.8282556533813477,0.8282556533813477,0.0,125.8387451171875,143.0,59083.03515625,0.0,2443.65380859375,1.0,278.8590087890625,282.981689453125,296.75341796875,300.593994140625,293.1499938964844,293.1499938964844,279.1499938964844,39047.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017871022224426,1.0,0.0,0.0,3.4246437549591064,3.424666166305542,7.825716465958976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.451171875,0.0,1317.9952392578125,1895.4371337890625,0.0,3420.2373046875,0.8581299781799316,1.0,0.0,3.0,1.0,0.0
18187020,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9360191822052002,0.4143222570419311,0.3735243678092956,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.5765121579170227,0.4844025671482086,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9603280425071716,0.4445801377296448,0.3113689720630646,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9183118343353271,0.394524872303009,0.3744637966156006,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7779781222343445,0.238669753074646,1.0814335346221924,285.0218811035156,284.95001220703125,302.5523681640625,293.7391052246094,299.0702514648437,297.3049621582031,285.0229187011719,1.0,0.5753794312477112,0.4476360082626343,0.4476360082626343,1.0,1.0,-3.15222430229187,1.0587422847747805,2.09348201751709,0.3492509722709656,0.9083088636398317,0.9083088636398317,0.0,127.67339324951172,143.0,58553.953125,0.0,2470.1025390625,1.0,279.0960388183594,283.1026916503906,296.7022399902344,300.3962707519531,293.1499938964844,293.1499938964844,279.1499938964844,33654.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955194354057312,1.0,0.0,0.0,3.4885685443878174,3.488590717315674,8.120595111904549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.603515625,0.0,1344.0994873046875,1895.4371337890625,0.0,3361.783935546875,0.8692578077316284,1.0,0.0,3.0,1.0,0.0
18187080,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9296991229057312,0.4144589602947235,0.373755931854248,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.5788509845733643,0.4932371079921722,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.954690158367157,0.4451310634613037,0.3118227422237396,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9127364158630372,0.3952592313289642,0.3752461671829223,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7736362814903259,0.2389556765556335,1.0831328630447388,285.0106811523437,284.95001220703125,302.5532531738281,293.7333984375,299.0729675292969,297.30859375,285.0098571777344,1.0,0.5791773200035095,0.4473726153373718,0.4473726153373718,1.0,1.0,-3.166643142700196,1.063618302345276,2.103024959564209,0.3507510423660278,0.9232031106948853,0.9232031106948853,0.0,130.57192993164062,161.0,58907.36328125,0.0,2513.5751953125,1.0,279.14080810546875,283.0899353027344,296.712646484375,300.4627380371094,293.1499938964844,293.1499938964844,278.8500061035156,32837.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939666748046875,1.0,0.0,0.0,3.5664782524108887,3.566500902175904,8.487357376907312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.94921875,0.0,1419.0977783203125,1895.4371337890625,0.0,3347.282958984375,0.8842899203300476,1.0,0.0,3.0,1.0,0.0
18187140,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9208536148071288,0.4140707850456238,0.3738002777099609,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.5798536539077759,0.5055641531944275,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9464620351791382,0.4452498853206634,0.3121739327907562,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9051358103752136,0.3956640064716339,0.3759357333183288,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7675930857658386,0.2390215843915939,1.084619641304016,284.89288330078125,284.95001220703125,302.5524597167969,293.7265930175781,299.0692138671875,297.30303955078125,284.8920593261719,1.0,0.5840497016906738,0.447109192609787,0.447109192609787,1.0,1.0,-3.184551477432251,1.069807529449463,2.114743947982788,0.3528485000133514,0.8452577590942383,0.8452577590942383,0.0,134.60507202148438,161.0,59951.54296875,0.0,2570.430908203125,1.0,278.9003601074219,282.9524230957031,296.7650146484375,300.68994140625,293.1499938964844,293.1499938964844,278.8500061035156,37218.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010197520256042,1.0,0.0,0.0,3.5399298667907715,3.5399529933929443,8.361469667761412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.09375,0.0,1422.9681396484375,1895.4371337890625,0.0,3413.088134765625,0.8794803023338318,1.0,0.0,3.0,1.0,0.0
18187200,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.910013735294342,0.4135599136352539,0.3734848499298095,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.5797326564788818,0.5211214423179626,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.935724675655365,0.4452380836009979,0.3122865259647369,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8960871696472168,0.3959543406963348,0.3763803243637085,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7600699663162231,0.2389682531356811,1.0853019952774048,284.9251708984375,284.95001220703125,302.54998779296875,293.7185974121094,299.0608215332031,297.291015625,284.9266357421875,1.0,0.589737594127655,0.4468457996845245,0.4468457996845245,1.0,1.0,-3.204362869262696,1.0767065286636353,2.1276564598083496,0.3552359044551849,0.8529222011566162,0.8529222011566162,0.0,139.70152282714844,164.0,60062.77734375,0.0,2637.49853515625,1.0,278.8587341308594,282.9757995605469,296.7505187988281,300.6436767578125,293.1499938964844,293.1499938964844,279.1499938964844,37503.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041751623153688,1.0,0.0,0.0,3.486491680145264,3.4865143299102783,8.11092832009308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.060546875,0.0,1369.49560546875,1895.4371337890625,0.0,3442.47119140625,0.8704175353050232,1.0,0.0,3.0,1.0,0.0
