time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187260,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9008180499076844,0.4123185873031616,0.3727830350399017,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.5779639482498169,0.5352566242218018,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.925771176815033,0.444395899772644,0.3120551407337188,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.88782799243927,0.3952840566635132,0.3762974143028259,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7529460787773132,0.2377660572528839,1.0829999446868896,285.0305480957031,284.95001220703125,302.5465087890625,293.7100830078125,299.04150390625,297.2669677734375,285.0312805175781,1.0,0.5938040614128113,0.4460296332836151,0.4460296332836151,1.0,1.0,-3.2173943519592285,1.0797266960144043,2.137667655944824,0.3556199967861175,0.933178961277008,0.933178961277008,0.0,144.2581024169922,164.0,59533.30078125,0.0,2688.63818359375,1.0,279.09783935546875,283.0909118652344,296.6942138671875,300.4526062011719,293.1499938964844,293.1499938964844,279.1499938964844,33008.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999837636947632,1.0,0.0,0.0,3.55898380279541,3.559006452560425,8.451724511360226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.10546875,0.0,1412.4229736328125,1895.4371337890625,0.0,3403.432861328125,0.8841769695281982,1.0,0.0,3.0,1.0,0.0
18187320,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8923910856246948,0.411524623632431,0.3721248507499695,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9988924264907836,0.5761208534240723,0.5465423464775085,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9163650274276732,0.4439835250377655,0.311805784702301,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8799276351928711,0.3949781954288482,0.3760767579078674,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.745990514755249,0.236841544508934,1.079290747642517,285.0104064941406,284.95001220703125,302.5427551269531,293.7015991210937,299.0232849121094,297.2455444335937,285.0082702636719,1.0,0.5972200036048889,0.4452134966850281,0.4452134966850281,1.0,1.0,-3.225212335586548,1.08066987991333,2.1445424556732178,0.3550470173358917,0.943930447101593,0.943930447101593,0.0,148.62396240234375,167.0,59753.75,0.0,2728.4541015625,1.0,279.14141845703125,283.0718688964844,296.6955261230469,300.5088195800781,293.1499938964844,293.1499938964844,278.8500061035156,32619.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996118903160095,1.0,0.0,0.0,3.636493682861328,3.636516809463501,8.823867005958164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.697265625,0.0,1492.9957275390625,1895.4371337890625,0.0,3399.966064453125,0.8997287154197693,1.0,0.0,3.0,1.0,0.0
18187380,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8812323212623596,0.4103696942329407,0.371519923210144,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.989520788192749,0.5745298266410828,0.5453306436538696,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.904367744922638,0.4433017075061798,0.3116284310817718,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8694525957107544,0.3944913446903229,0.3759686350822449,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7371615171432495,0.2358498871326446,1.0762040615081787,284.8678894042969,284.95001220703125,302.5386962890625,293.6932067871094,299.0046081542969,297.2251281738281,284.86541748046875,1.0,0.5994423627853394,0.444397360086441,0.444397360086441,1.0,1.0,-3.218950033187866,1.0762804746627808,2.142669439315796,0.3522445857524872,0.8453031778335571,0.8453031778335571,0.0,154.2418670654297,167.0,60420.02734375,0.0,2746.6171875,1.0,278.8988342285156,282.918212890625,296.7372741699219,300.71173095703125,293.1499938964844,293.1499938964844,278.8500061035156,37810.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068071246147156,1.0,0.0,0.0,3.597327709197998,3.597351551055908,8.634820005681831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.615234375,0.0,1488.70361328125,1895.4371337890625,0.0,3466.948974609375,0.8922562599182129,1.0,0.0,3.0,1.0,0.0
18187440,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8722860813140869,0.4092377126216888,0.3706065714359283,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9813899993896484,0.5737826228141785,0.5443835258483887,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8954323530197144,0.4426389932632446,0.3112553060054779,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8612584471702576,0.3940379917621612,0.3756692707538605,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7301533222198486,0.2349186837673187,1.0726701021194458,284.8941955566406,284.95001220703125,302.53436279296875,293.6848449707031,298.9896545410156,297.2105407714844,284.8953552246094,1.0,0.6010268926620483,0.443581223487854,0.443581223487854,1.0,1.0,-3.211657285690308,1.071521520614624,2.140135765075684,0.34904944896698,0.8391008377075195,0.8391008377075195,0.0,158.84860229492188,170.0,59938.44921875,0.0,2757.03515625,1.0,278.8583068847656,282.947509765625,296.7109680175781,300.6191711425781,293.1499938964844,293.1499938964844,279.1499938964844,39162.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088213443756104,1.0,0.0,0.0,3.5019516944885254,3.5019750595092773,8.1830199860633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.537109375,0.0,1397.3123779296875,1895.4371337890625,0.0,3485.662109375,0.8749770522117615,1.0,0.0,3.0,1.0,0.0
18187500,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8662391901016235,0.4087431132793426,0.3699963688850403,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9757040739059448,0.5740651488304138,0.544296145439148,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8894068598747253,0.4425308406352997,0.3110781013965606,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8558041453361511,0.3940286040306091,0.3755774199962616,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7252734899520874,0.2343180626630783,1.0698565244674685,285.00250244140625,284.95001220703125,302.5297546386719,293.676513671875,298.98065185546875,297.20477294921875,285.0031433105469,1.0,0.6023085117340088,0.4427650570869446,0.4427650570869446,1.0,1.0,-3.207096815109253,1.0678014755249023,2.1392953395843506,0.3461969196796417,0.9113953709602356,0.9113953709602356,0.0,162.20852661132812,170.0,59069.734375,0.0,2766.162353515625,1.0,279.0977478027344,283.0716552734375,296.6460266113281,300.3886108398437,293.1499938964844,293.1499938964844,279.1499938964844,34337.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026793241500854,1.0,0.0,0.0,3.5479958057403564,3.548018455505371,8.3996172861589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.0478515625,0.0,1410.525390625,1895.4371337890625,0.0,3428.546875,0.882885217666626,1.0,0.0,3.0,1.0,0.0
18187560,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8624163866043091,0.4084421098232269,0.3697919249534607,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9721425771713256,0.5747693777084351,0.5449154376983643,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.885633647441864,0.442626953125,0.3111842274665832,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8524190187454224,0.3942012190818786,0.3757910430431366,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7220454812049866,0.2339040338993072,1.068163275718689,284.9869384765625,284.95001220703125,302.5248718261719,293.66827392578125,298.9752197265625,297.2025756835937,284.98565673828125,1.0,0.6035035252571106,0.442244291305542,0.442244291305542,1.0,1.0,-3.2059402465820312,1.0660418272018433,2.139898538589477,0.3445970714092254,0.9162389636039734,0.9162389636039734,0.0,164.60899353027344,173.0,59088.64453125,0.0,2776.9482421875,1.0,279.1413269042969,283.060546875,296.6448669433594,300.4228515625,293.1499938964844,293.1499938964844,278.8500061035156,33847.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004030227661133,1.0,0.0,0.0,3.604580163955689,3.604603290557861,8.669671274219581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.6591796875,0.0,1467.312744140625,1895.4371337890625,0.0,3407.3408203125,0.8934603929519653,1.0,0.0,3.0,1.0,0.0
18187620,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8588836789131165,0.4076950550079345,0.3694455623626709,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9689048528671264,0.5751955509185791,0.545571506023407,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8821929693222046,0.4423647224903106,0.3112178444862366,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8493742346763611,0.3941167294979095,0.3759487271308899,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7190993428230286,0.2333822548389434,1.0665812492370603,284.867431640625,284.95001220703125,302.5197448730469,293.6600341796875,298.9682312011719,297.197998046875,284.8671875,1.0,0.604560375213623,0.4417235255241394,0.4417235255241394,1.0,1.0,-3.2046446800231934,1.0642681121826172,2.140376567840576,0.3431092202663421,0.8285354375839233,0.8285354375839233,0.0,166.8224639892578,173.0,59693.9296875,0.0,2786.412109375,1.0,278.8998718261719,282.9291381835937,296.6882629394531,300.6150207519531,293.1499938964844,293.1499938964844,278.8500061035156,38998.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060535430908204,1.0,0.0,0.0,3.5423409938812256,3.5423645973205566,8.372863931072061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4248046875,0.0,1438.4288330078125,1895.4371337890625,0.0,3459.94384765625,0.881049394607544,1.0,0.0,3.0,1.0,0.0
18187680,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8550747036933899,0.4069076180458069,0.3687790930271148,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9653791189193726,0.5756526589393616,0.5460122227668762,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8784964680671692,0.4420569837093353,0.3110430836677551,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8461406230926514,0.3940001130104065,0.3759001791477203,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.715952455997467,0.2328554540872573,1.064540982246399,284.90362548828125,284.95001220703125,302.51434326171875,293.6518249511719,298.9610900878906,297.1935119628906,284.90460205078125,1.0,0.6054217219352722,0.4412027895450592,0.4412027895450592,1.0,1.0,-3.201651334762573,1.061858057975769,2.1397933959960938,0.3413137197494507,0.8314952850341797,0.8314952850341797,0.0,169.06961059570312,176.0,59351.19921875,0.0,2792.58203125,1.0,278.8587341308594,282.9628295898437,296.66717529296875,300.5316162109375,293.1499938964844,293.1499938964844,279.1499938964844,39180.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072076678276062,1.0,0.0,0.0,3.455549478530884,3.4555721282958984,7.967599913172307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.810546875,0.0,1349.9337158203125,1895.4371337890625,0.0,3470.671630859375,0.8648914098739624,1.0,0.0,3.0,1.0,0.0
18187740,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.852238655090332,0.4066250920295715,0.3683516681194305,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9628373980522156,0.576605498790741,0.5467268228530884,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8757755756378174,0.4421783983707428,0.3110183477401733,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8437764644622803,0.3942166268825531,0.3760051429271698,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.713490903377533,0.2325576841831207,1.062993049621582,285.0101623535156,284.95001220703125,302.5087280273437,293.6436767578125,298.9569702148437,297.1934509277344,285.0106201171875,1.0,0.6062583923339844,0.4406820237636566,0.4406820237636566,1.0,1.0,-3.200225591659546,1.0600433349609375,2.1401820182800293,0.3396813869476318,0.9054152369499208,0.9054152369499208,0.0,170.87034606933594,176.0,58590.30078125,0.0,2799.51416015625,1.0,279.0966796875,283.0834045410156,296.6080627441406,300.3146667480469,293.1499938964844,293.1499938964844,279.1499938964844,34107.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008582234382628,1.0,0.0,0.0,3.5083279609680176,3.508350372314453,8.212845727939566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.404296875,0.0,1367.578125,1895.4371337890625,0.0,3411.582763671875,0.873914361000061,1.0,0.0,3.0,1.0,0.0
18187800,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8503664135932922,0.4064511060714721,0.3682568073272705,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9613066911697388,0.5776759386062622,0.547783613204956,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8740302920341492,0.4424171447753906,0.3112207651138305,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8422704339027405,0.3945341110229492,0.3763490915298462,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7117699980735779,0.2323640137910843,1.0622638463974,284.9931945800781,284.95001220703125,302.5028686523437,293.6355285644531,298.953857421875,297.1947631835937,284.9918518066406,1.0,0.6071774959564209,0.440161257982254,0.440161257982254,1.0,1.0,-3.201160192489624,1.059111475944519,2.1420488357543945,0.3384498059749603,0.9115816950798036,0.9115816950798036,0.0,172.27517700195312,179.0,58674.5625,0.0,2809.11181640625,1.0,279.1409606933594,283.0701599121094,296.6109619140625,300.3583374023437,293.1499938964844,293.1499938964844,278.8500061035156,33584.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986724615097046,1.0,0.0,0.0,3.5704636573791504,3.570486545562744,8.50633568916237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.3896484375,0.0,1428.78515625,1895.4371337890625,0.0,3391.20654296875,0.8856326937675476,1.0,0.0,3.0,1.0,0.0
18187860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8481340408325195,0.4057847857475281,0.3679755330085754,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9593707919120787,0.578301727771759,0.5486741662025452,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8719379305839539,0.4422493875026703,0.3113154470920563,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.840471625328064,0.3945447206497192,0.3765912652015686,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7097815871238708,0.2320053726434707,1.0614062547683716,284.8737487792969,284.95001220703125,302.49676513671875,293.6273803710937,298.9482116699219,297.1923522949219,284.8734436035156,1.0,0.6080664396286011,0.4396822452545166,0.4396822452545166,1.0,1.0,-3.2012720108032227,1.057958722114563,2.143313407897949,0.3372669517993927,0.8260214328765869,0.8260214328765869,0.0,173.8522186279297,179.0,59322.0078125,0.0,2817.959228515625,1.0,278.9006042480469,282.9382629394531,296.6568908691406,300.5569152832031,293.1499938964844,293.1499938964844,278.8500061035156,38717.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045820832252502,1.0,0.0,0.0,3.513201713562012,3.513225078582764,8.235680297730141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.091796875,0.0,1405.805908203125,1895.4371337890625,0.0,3446.257568359375,0.8743964433670044,1.0,0.0,3.0,1.0,0.0
18187920,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8452563881874084,0.4050464034080505,0.3673507571220398,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.956694722175598,0.5788623094558716,0.5492380261421204,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8691995739936829,0.4420039355754852,0.3111821413040161,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8381176590919495,0.3944881856441498,0.3765980303287506,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7072262167930603,0.2315981239080429,1.0599156618118286,284.9079284667969,284.95001220703125,302.4904479980469,293.6192626953125,298.9418640136719,297.1891784667969,284.9087219238281,1.0,0.6088297367095947,0.4392032325267792,0.4392032325267792,1.0,1.0,-3.1992552280426025,1.056015968322754,2.143239021301269,0.3357152938842773,0.8294790983200073,0.8294790983200073,0.0,175.69126892089844,182.0,59028.796875,0.0,2823.8671875,1.0,278.8589782714844,282.9693298339844,296.6370544433594,300.47930908203125,293.1499938964844,293.1499938964844,279.1499938964844,38907.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060524106025696,1.0,0.0,0.0,3.431899070739746,3.4319217205047607,7.858910748836934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.6123046875,0.0,1324.2393798828125,1895.4371337890625,0.0,3459.93310546875,0.8594353199005127,1.0,0.0,3.0,1.0,0.0
18187980,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8430137634277344,0.4047847688198089,0.3669436573982239,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9546934962272644,0.5798587203025818,0.5500093102455139,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8670938611030579,0.4421617984771728,0.3111831843852997,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8363104462623596,0.394736647605896,0.3767348825931549,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7051563858985901,0.2313836216926574,1.058768391609192,285.0120544433594,284.95001220703125,302.48388671875,293.61114501953125,298.9382019042969,297.1898803710937,285.01239013671875,1.0,0.6096095442771912,0.4387242197990417,0.4387242197990417,1.0,1.0,-3.1984734535217285,1.0545421838760376,2.1439313888549805,0.3342727422714233,0.9027915000915528,0.9027915000915528,0.0,177.240234375,182.0,58306.0859375,0.0,2830.728759765625,1.0,279.0961303710937,283.0871887207031,296.578125,300.2658996582031,293.1499938964844,293.1499938964844,279.1499938964844,33921.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999722599983215,1.0,0.0,0.0,3.4876937866210938,3.48771595954895,8.116522849377361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.43359375,0.0,1345.1231689453125,1895.4371337890625,0.0,3403.32568359375,0.8691507577896118,1.0,0.0,3.0,1.0,0.0
18188040,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8415045142173767,0.4046195149421692,0.3668549060821533,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.953498601913452,0.5809397101402283,0.5510842204093933,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8657297492027283,0.442424476146698,0.3114011883735657,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8351433277130127,0.3950694501399994,0.377094030380249,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7037060260772705,0.2312487065792083,1.0583233833312988,284.9939880371094,284.95001220703125,302.4771423339844,293.60302734375,298.9352722167969,297.191650390625,284.9925842285156,1.0,0.6104951500892639,0.4382452070713043,0.4382452070713043,1.0,1.0,-3.199816465377808,1.053860068321228,2.145956516265869,0.3331900835037231,0.90863436460495,0.90863436460495,0.0,178.49432373046875,185.0,58410.96875,0.0,2840.34765625,1.0,279.1407775878906,283.0728454589844,296.5806884765625,300.3107604980469,293.1499938964844,293.1499938964844,278.8500061035156,33454.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979915976524353,1.0,0.0,0.0,3.551908016204834,3.5519306659698486,8.418151082878467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.3740234375,0.0,1408.216796875,1895.4371337890625,0.0,3384.855712890625,0.8813672661781311,1.0,0.0,3.0,1.0,0.0
18188100,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8395717740058899,0.4039631485939026,0.3665774464607239,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9517913460731506,0.5815593004226685,0.5519721508026123,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8639488220214844,0.4422788023948669,0.311508446931839,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8336135149002075,0.3950878381729126,0.37734255194664,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7019317150115967,0.2309349179267883,1.0576764345169067,284.8748779296875,284.95001220703125,302.4701843261719,293.59490966796875,298.9295654296875,297.18951416015625,284.8746032714844,1.0,0.6113656163215637,0.4377661943435669,0.4377661943435669,1.0,1.0,-3.20020604133606,1.0528123378753662,2.1473937034606934,0.3320386707782745,0.8235921263694763,0.8235921263694763,0.0,179.97799682617188,185.0,59062.89453125,0.0,2849.255126953125,1.0,278.9010314941406,282.9413757324219,296.6263427734375,300.509521484375,293.1499938964844,293.1499938964844,278.8500061035156,38644.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040793180465698,1.0,0.0,0.0,3.495490550994873,3.495513439178467,8.152852046805492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.44921875,0.0,1386.9132080078125,1895.4371337890625,0.0,3441.578857421875,0.8704065084457397,1.0,0.0,3.0,1.0,0.0
18188160,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8369849324226379,0.4032376706600189,0.3659606277942657,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9492948055267334,0.5821071267127991,0.5525242686271667,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.861511766910553,0.4420572519302368,0.3113892376422882,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8315091133117676,0.3950357735157013,0.3773524463176727,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6996005773544312,0.2305634468793869,1.0563539266586304,284.9087829589844,284.95001220703125,302.4630126953125,293.5867614746094,298.9230651855469,297.1864929199219,284.90948486328125,1.0,0.6121212840080261,0.4372796714305877,0.4372796714305877,1.0,1.0,-3.1984074115753174,1.0509308576583862,2.1474766731262207,0.330486923456192,0.8272582292556763,0.8272582292556763,0.0,181.7554626464844,188.0,58783.76171875,0.0,2855.25537109375,1.0,278.859130859375,282.97186279296875,296.60614013671875,300.4326477050781,293.1499938964844,293.1499938964844,279.1499938964844,38822.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056903123855592,1.0,0.0,0.0,3.4158172607421875,3.415839672088623,7.785429261275567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.3486328125,0.0,1307.662841796875,1895.4371337890625,0.0,3456.566162109375,0.8558160066604614,1.0,0.0,3.0,1.0,0.0
18188220,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.834951639175415,0.4029823839664459,0.3655612468719482,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9474211931228638,0.5830833911895752,0.5532783269882202,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8596281409263611,0.4422355890274048,0.3114044368267059,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8298763632774353,0.3952830135822296,0.3774891197681427,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6977047920227051,0.2303749471902847,1.0553370714187622,285.0117492675781,284.95001220703125,302.4556579589844,293.57861328125,298.91925048828125,297.1874084472656,285.01202392578125,1.0,0.6128992438316345,0.4367931485176086,0.4367931485176086,1.0,1.0,-3.19778823852539,1.0494942665100098,2.148293972015381,0.3290341794490814,0.8998693227767944,0.8998693227767944,0.0,183.26803588867188,188.0,58075.26953125,0.0,2862.244140625,1.0,279.0957336425781,283.0885314941406,296.54669189453125,300.2198181152344,293.1499938964844,293.1499938964844,279.1499938964844,33865.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997030258178711,1.0,0.0,0.0,3.472466230392456,3.4724881649017334,8.045802246670064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.14453125,0.0,1329.2835693359375,1895.4371337890625,0.0,3400.81591796875,0.8657104969024658,1.0,0.0,3.0,1.0,0.0
18188280,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.833575427532196,0.4028185904026031,0.3654742538928985,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9463074803352356,0.5841391682624817,0.5543310642242432,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8584116697311401,0.4425176382064819,0.3116354644298553,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8288179636001587,0.3956111073493957,0.3778445124626159,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6963727474212646,0.2302594780921936,1.0549887418746948,284.9932556152344,284.95001220703125,302.4481201171875,293.5704345703125,298.9161071777344,297.1892395019531,284.99188232421875,1.0,0.6137846112251282,0.4363066554069519,0.4363066554069519,1.0,1.0,-3.1992342472076416,1.0488245487213137,2.150409698486328,0.3279299139976501,0.905218243598938,0.905218243598938,0.0,184.5048217773437,191.0,58183.90234375,0.0,2871.9931640625,1.0,279.140625,283.07391357421875,296.5488586425781,300.264404296875,293.1499938964844,293.1499938964844,278.8500061035156,33431.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977793455123901,1.0,0.0,0.0,3.536996364593506,3.5370190143585205,8.347617495019222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.830078125,0.0,1392.418701171875,1895.4371337890625,0.0,3382.8759765625,0.8780035376548767,1.0,0.0,3.0,1.0,0.0
18188340,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8317872881889343,0.4021702408790588,0.365200012922287,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9446775913238524,0.5847328305244446,0.5551942586898804,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.856793999671936,0.4423958659172058,0.3117570281028747,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8274033069610596,0.3956254720687866,0.3780881762504577,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.694719672203064,0.2299635857343673,1.0544215440750122,284.87518310546875,284.95001220703125,302.4403991699219,293.5622253417969,298.91021728515625,297.1872253417969,284.87506103515625,1.0,0.614656388759613,0.4358201324939728,0.4358201324939728,1.0,1.0,-3.199705123901367,1.047782301902771,2.151922702789306,0.326754093170166,0.8207806348800659,0.8207806348800659,0.0,185.9780731201172,191.0,58826.65234375,0.0,2881.0146484375,1.0,278.9013977050781,282.9436950683594,296.5942687988281,300.46240234375,293.1499938964844,293.1499938964844,278.8500061035156,38671.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039175510406494,1.0,0.0,0.0,3.479628086090088,3.4796509742736816,8.079024951257452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.8837890625,0.0,1370.8076171875,1895.4371337890625,0.0,3440.07373046875,0.8669097423553467,1.0,0.0,3.0,1.0,0.0
18188400,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8293781876564026,0.4014618098735809,0.3645946979522705,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9422787427902222,0.5852580070495605,0.5557233095169067,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8545615077018738,0.4422042369842529,0.3116564452648163,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8254384994506836,0.3955720365047455,0.3780952990055084,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6925339698791504,0.2296100109815597,1.0531777143478394,284.9092712402344,284.95001220703125,302.4324951171875,293.553955078125,298.9034729003906,297.1841735839844,284.9099426269531,1.0,0.6154162287712097,0.435333639383316,0.435333639383316,1.0,1.0,-3.198006153106689,1.0459331274032593,2.1520729064941406,0.3252007663249969,0.8247942328453064,0.8247942328453064,0.0,187.7440795898437,194.0,58554.12109375,0.0,2887.14013671875,1.0,278.8592529296875,282.9740600585937,296.5738220214844,300.3856811523437,293.1499938964844,293.1499938964844,279.1499938964844,38799.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055681824684144,1.0,0.0,0.0,3.400819778442383,3.40084195137024,7.717213748037466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.2373046875,0.0,1292.7276611328125,1895.4371337890625,0.0,3455.43017578125,0.8524888753890991,1.0,0.0,3.0,1.0,0.0
18188460,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8274795413017273,0.4012161493301391,0.3642070889472961,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9404851198196412,0.5862089395523071,0.5564543604850769,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8528409004211426,0.4424103498458862,0.3116913735866546,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.823909342288971,0.3958151340484619,0.3782289922237396,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6907562017440796,0.2294355034828186,1.052230715751648,285.0113830566406,284.95001220703125,302.4244384765625,293.5456848144531,298.89959716796875,297.1851806640625,285.0115661621094,1.0,0.6161993145942688,0.4348726570606231,0.4348726570606231,1.0,1.0,-3.1974775791168213,1.0445852279663086,2.1528923511505127,0.3238069117069244,0.8968648910522461,0.8968648910522461,0.0,189.2505798339844,194.0,57857.234375,0.0,2894.2763671875,1.0,279.0953369140625,283.0897827148437,296.5140991210937,300.1733093261719,293.1499938964844,293.1499938964844,279.1499938964844,33834.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996068239212036,1.0,0.0,0.0,3.458127975463867,3.4581499099731445,7.979495535437309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.1474609375,0.0,1314.644287109375,1895.4371337890625,0.0,3399.9189453125,0.8624935746192932,1.0,0.0,3.0,1.0,0.0
18188520,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8261888027191162,0.4010547697544098,0.3641248047351837,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.939422369003296,0.5872362852096558,0.5574817657470703,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8517370820045471,0.4427187442779541,0.3119409382343292,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.82291579246521,0.3961368501186371,0.3785792291164398,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6895071864128113,0.2293310910463333,1.0519373416900637,284.9926147460937,284.95001220703125,302.41619873046875,293.537353515625,298.8964233398437,297.1871337890625,284.99127197265625,1.0,0.6170886158943176,0.4344117045402527,0.4344117045402527,1.0,1.0,-3.198981046676636,1.0439934730529783,2.154987573623657,0.322759211063385,0.9018267393112184,0.9018267393112184,0.0,190.48866271972656,197.0,57968.07421875,0.0,2904.165283203125,1.0,279.1405029296875,283.0750427246094,296.5159912109375,300.2176818847656,293.1499938964844,293.1499938964844,278.8500061035156,33424.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976994752883911,1.0,0.0,0.0,3.5227091312408447,3.5227315425872803,8.280315455522214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.58203125,0.0,1377.5086669921875,1895.4371337890625,0.0,3382.13037109375,0.8747969269752502,1.0,0.0,3.0,1.0,0.0
18188580,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8244987726211548,0.4004158079624176,0.3638549745082855,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9378559589385986,0.5878022313117981,0.5583183765411377,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.850255012512207,0.4426275193691253,0.3120819628238678,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8215773701667786,0.3961465656757355,0.378817468881607,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6879515647888184,0.2290471345186233,1.0514203310012815,284.8756408691406,284.95001220703125,302.4078369140625,293.5289611816406,298.8904113769531,297.18505859375,284.87567138671875,1.0,0.6179637908935547,0.4339507520198822,0.4339507520198822,1.0,1.0,-3.199502468109131,1.0430282354354858,2.1564741134643555,0.3216398954391479,0.8180515170097351,0.8180515170097351,0.0,191.96310424804688,197.0,58600.4453125,0.0,2913.30224609375,1.0,278.9017639160156,282.9460754394531,296.561279296875,300.4149475097656,293.1499938964844,293.1499938964844,278.8500061035156,38705.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038636684417723,1.0,0.0,0.0,3.464316129684448,3.464338779449463,8.008078680177277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.4130859375,0.0,1355.446533203125,1895.4371337890625,0.0,3439.572021484375,0.8635464906692505,1.0,0.0,3.0,1.0,0.0
18188640,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8222142457962036,0.3997240960597992,0.3632623255252838,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9355533123016356,0.5883036255836487,0.5588232278823853,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8482001423835754,0.4424718618392944,0.3120045959949493,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8197106122970581,0.396091490983963,0.3788216710090637,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6858936548233032,0.2287071347236633,1.0502337217330933,284.9099426269531,284.95001220703125,302.3993225097656,293.5205078125,298.8836364746094,297.1820983886719,284.9105224609375,1.0,0.6187288165092468,0.4334897994995117,0.4334897994995117,1.0,1.0,-3.197882652282715,1.0412691831588743,2.156613349914551,0.3201503157615661,0.822479784488678,0.822479784488678,0.0,193.72482299804688,185.0,58335.9140625,0.0,2919.55126953125,1.0,278.8594055175781,282.9763488769531,296.5406188964844,300.3384704589844,293.1499938964844,293.1499938964844,279.1499938964844,38773.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905540943145752,1.0,0.0,0.0,3.3864681720733643,3.3864901065826416,7.652216709175264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.263671875,0.0,1278.517578125,1895.4371337890625,0.0,3455.177001953125,0.8493081331253052,1.0,0.0,3.0,1.0,0.0
18188700,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8229212164878845,0.3994903862476349,0.3627907633781433,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.937410533428192,0.5892289280891418,0.5594297051429749,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8492919206619263,0.4427129030227661,0.3119890689849853,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8207730650901794,0.3963314294815063,0.3788515627384186,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.686565637588501,0.2285448312759399,1.0488624572753906,285.010498046875,284.95001220703125,302.3906555175781,293.5119934082031,298.87957763671875,297.18316650390625,285.0105285644531,1.0,0.6176751852035522,0.4330288171768188,0.4330288171768188,1.0,1.0,-3.196410894393921,1.0395675897598269,2.1568431854248047,0.318643182516098,0.893507719039917,0.893507719039917,0.0,192.6299285888672,185.0,57635.92578125,0.0,2910.523193359375,1.0,279.094970703125,283.0906677246094,296.4805908203125,300.12628173828125,293.1499938964844,293.1499938964844,279.1499938964844,33825.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995987176895142,1.0,0.0,0.0,3.443991184234619,3.4440128803253174,7.914388220342516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.830078125,0.0,1300.4736328125,1895.4371337890625,0.0,3399.843505859375,0.8593288064002991,1.0,0.0,3.0,1.0,0.0
18188760,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8256100416183472,0.3993505537509918,0.3625751137733459,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9419423937797546,0.590236485004425,0.5602801442146301,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8524768948554993,0.4430653154850006,0.312150776386261,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8237476348876953,0.3966578245162964,0.3790466487407684,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6890571117401123,0.2284616827964782,1.0479036569595337,284.9906311035156,284.95001220703125,302.3818359375,293.50341796875,298.8763122558594,297.18536376953125,284.9892578125,1.0,0.6160739660263062,0.4325800836086273,0.4325800836086273,1.0,1.0,-3.196449518203736,1.0384535789489746,2.1579959392547607,0.3174030184745788,0.8972129225730896,0.8972129225730896,0.0,189.8646850585937,173.0,57722.875,0.0,2895.528564453125,1.0,279.140380859375,283.0755615234375,296.48193359375,300.1689453125,293.1499938964844,293.1499938964844,279.45001220703125,33479.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976663947105408,1.0,0.0,0.0,3.507218599319458,3.5072407722473145,8.207653081626631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.02294921875,0.0,1361.92431640625,1895.4371337890625,0.0,3381.82177734375,0.8713583946228027,1.0,0.0,3.0,1.0,0.0
18188820,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8292191028594971,0.399308830499649,0.3623096644878387,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9477018713951112,0.5913349390029907,0.5610740780830383,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8567143678665161,0.4435217380523681,0.3122931718826294,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8276528716087341,0.3970633149147033,0.3792140781879425,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.6924593448638916,0.2284441739320755,1.0469067096710205,285.0740966796875,284.95001220703125,302.3729248046875,293.4947509765625,298.8733825683594,297.18798828125,285.0746459960937,1.0,0.6139923334121704,0.4321313202381134,0.4321313202381134,1.0,1.0,-3.1962573528289795,1.0372549295425415,2.1590023040771484,0.3161239922046661,0.9799546599388124,0.9799546599388124,0.0,186.2623748779297,173.0,57076.7890625,0.0,2875.49072265625,1.0,279.3956604003906,283.1776123046875,296.45416259765625,300.0341796875,293.1499938964844,293.1499938964844,279.45001220703125,31042.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925555348396301,1.0,0.0,0.0,3.6021807193756104,3.602203607559204,8.658134333927592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.533203125,0.0,1444.0064697265625,1895.4371337890625,0.0,3334.0986328125,0.891986072063446,1.0,0.0,3.0,1.0,0.0
18188880,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8339362144470215,0.3992728888988495,0.3621655702590942,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9547575116157532,0.5924295783042908,0.5619828701019287,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8621950149536133,0.4440038502216339,0.3125275671482086,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8326343297958374,0.397489845752716,0.3794704377651214,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6968971490859985,0.2284645736217498,1.0462018251419067,285.04364013671875,284.95001220703125,302.3638916015625,293.48602294921875,298.8705139160156,297.1907653808594,285.0403747558594,1.0,0.6116094589233398,0.4316825568675995,0.4316825568675995,1.0,1.0,-3.1969194412231445,1.0363705158233645,2.1605489253997803,0.3149829506874084,0.9971340894699096,0.9971340894699096,0.0,181.9093017578125,161.0,57345.44921875,0.0,2853.12060546875,1.0,279.4412841796875,283.1482849121094,296.47174072265625,300.1197509765625,293.1499938964844,293.1499938964844,279.1499938964844,31084.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922596573829651,1.0,0.0,0.0,3.702273845672608,3.7022974491119385,9.145982744485082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1328125,0.0,1554.8017578125,1895.4371337890625,0.0,3331.3330078125,0.9134206175804138,1.0,0.0,3.0,1.0,0.0
18188940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8388015627861023,0.398624986410141,0.3617339432239532,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9618080854415894,0.5929244756698608,0.5625925660133362,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8679355382919312,0.4439602494239807,0.3125784397125244,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8378394246101379,0.3975062370300293,0.3795334696769714,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7015218138694763,0.2282480299472808,1.0450241565704346,284.88360595703125,284.95001220703125,302.354736328125,293.4772033691406,298.864013671875,297.1884765625,284.8779602050781,1.0,0.6088964343070984,0.4312338232994079,0.4312338232994079,1.0,1.0,-3.195862054824829,1.0348412990570068,2.1610207557678223,0.3136703073978424,0.8957144618034363,0.8957144618034363,0.0,177.39422607421875,161.0,58407.79296875,0.0,2826.31884765625,1.0,279.19683837890625,282.9713439941406,296.5252685546875,300.3532409667969,293.1499938964844,293.1499938964844,279.1499938964844,35304.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004952907562256,1.0,0.0,0.0,3.709887981414795,3.7099125385284415,9.18364037261199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.06640625,0.0,1595.537353515625,1895.4371337890625,0.0,3408.20068359375,0.9161273241043092,1.0,0.0,3.0,1.0,0.0
18189000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8433249592781067,0.3977364897727966,0.3608090579509735,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.968246579170227,0.5931676626205444,0.5626908540725708,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8733962774276733,0.4436752796173095,0.3122877776622772,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8428184986114502,0.3973173201084137,0.3792301416397095,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7058531641960144,0.227884441614151,1.042778253555298,284.8835144042969,284.95001220703125,302.345458984375,293.4682922363281,298.8554077148437,297.1833801269531,284.8849182128906,1.0,0.6057869791984558,0.430785059928894,0.430785059928894,1.0,1.0,-3.1914570331573486,1.0320756435394287,2.15938138961792,0.3118241429328918,0.8711320161819458,0.8711320161819458,0.0,172.9490509033203,149.0,58099.5078125,0.0,2793.080078125,1.0,279.157470703125,282.9772644042969,296.5056457519531,300.28814697265625,293.1499938964844,293.1499938964844,279.45001220703125,38102.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040725827217102,1.0,0.0,0.0,3.633445501327514,3.633469820022583,8.809081464278279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.51416015625,0.0,1530.4862060546875,1895.4371337890625,0.0,3441.5166015625,0.902934193611145,1.0,0.0,3.0,1.0,0.0
18189060,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8490530252456665,0.3974484801292419,0.3600743114948272,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9756221175193788,0.5939702391624451,0.5629593729972839,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8801273107528687,0.4438981711864471,0.3121034502983093,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8489373326301575,0.3975042700767517,0.379014790058136,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7110757231712341,0.2277363538742065,1.0406506061553955,285.00225830078125,284.95001220703125,302.3360900878906,293.45928955078125,298.8505249023437,297.1835021972656,285.00421142578125,1.0,0.6024896502494812,0.4303670823574066,0.4303670823574066,1.0,1.0,-3.187850952148437,1.0296881198883057,2.158162832260132,0.3100539743900299,0.9482168555259703,0.9482168555259703,0.0,167.95045471191406,149.0,57190.76953125,0.0,2758.548828125,1.0,279.40093994140625,283.1127319335937,296.4374084472656,300.05926513671875,293.1499938964844,293.1499938964844,279.45001220703125,34129.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986859917640686,1.0,0.0,0.0,3.675548791885376,3.675572633743286,9.014417514663364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.1279296875,0.0,1547.682861328125,1895.4371337890625,0.0,3391.33251953125,0.9111323356628418,1.0,0.0,3.0,1.0,0.0
