time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189120,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8566364645957947,0.3973973095417022,0.3597756922245025,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9842207431793212,0.5949952006340027,0.5636571049690247,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8887767195701599,0.4443601071834564,0.3122194111347198,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8568125367164612,0.3978748619556427,0.3790991604328155,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7174234986305237,0.2277233153581619,1.0393627882003784,284.9932861328125,284.95001220703125,302.3266296386719,293.4501647949219,298.8474426269531,297.18609619140625,284.99188232421875,1.0,0.5991901159286499,0.4299490749835968,0.4299490749835968,1.0,1.0,-3.187020063400269,1.028329372406006,2.1586906909942627,0.3087306618690491,0.9591091871261596,0.9591091871261596,0.0,162.32119750976562,137.0,57252.38671875,0.0,2726.260009765625,1.0,279.4423522949219,283.1054382324219,296.4331359863281,300.0932922363281,293.1499938964844,293.1499938964844,279.1499938964844,33523.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896914005279541,1.0,0.0,0.0,3.73720383644104,3.737228155136109,9.319376772509712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.0849609375,0.0,1613.3997802734375,1895.4371337890625,0.0,3374.801513671875,0.9230701327323914,1.0,0.0,3.0,1.0,0.0
18189180,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8647234439849854,0.3968673944473266,0.3593486845493316,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9924551844596864,0.5955466628074646,0.564218282699585,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8979260921478271,0.4444247782230377,0.3122694194316864,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8652580380439758,0.397936999797821,0.3791148662567138,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7238578796386719,0.2275429219007492,1.0379886627197266,284.8601379394531,284.95001220703125,302.31707763671875,293.44091796875,298.8414001464844,297.1845092773437,284.85760498046875,1.0,0.5958009958267212,0.4295310974121094,0.4295310974121094,1.0,1.0,-3.1856136322021484,1.0267497301101685,2.1588637828826904,0.3074193596839905,0.8628425598144531,0.8628425598144531,0.0,156.72352600097656,137.0,58054.01953125,0.0,2692.996826171875,1.0,279.1966857910156,282.95721435546875,296.4768981933594,300.29327392578125,293.1499938964844,293.1499938964844,279.1499938964844,38085.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034035801887512,1.0,0.0,0.0,3.6952853202819824,3.695310115814209,9.111486747315212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.3388671875,0.0,1599.9368896484375,1895.4371337890625,0.0,3435.28955078125,0.9145537614822388,1.0,0.0,3.0,1.0,0.0
18189240,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8724262118339539,0.396214097738266,0.358556717634201,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.5959679484367371,0.5637988448143005,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.906719982624054,0.4443642795085907,0.3120733499526977,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.873431921005249,0.3978875279426574,0.3788696527481079,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.729852557182312,0.2272820323705673,1.035912275314331,284.88720703125,284.95001220703125,302.30743408203125,293.4315795898437,298.83416748046875,297.181396484375,284.8890075683594,1.0,0.5921836495399475,0.4291131198406219,0.4291131198406219,1.0,1.0,-3.181160926818848,1.0240390300750732,2.1571218967437744,0.3057432770729065,0.854249894618988,0.854249894618988,0.0,151.4901123046875,125.0,57661.44140625,0.0,2655.64599609375,1.0,279.1575622558594,282.9867553710937,296.4539794921875,300.210205078125,293.1499938964844,293.1499938964844,279.45001220703125,39459.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052746891975404,1.0,0.0,0.0,3.5968217849731445,3.596845865249634,8.632392223262286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.31298828125,0.0,1500.31591796875,1895.4371337890625,0.0,3452.70068359375,0.896216869354248,1.0,0.0,3.0,1.0,0.0
18189300,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.878045916557312,0.3960568308830261,0.3580518960952759,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.5974922776222229,0.5540239810943604,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9135732054710388,0.4447370171546936,0.3120701014995575,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8794503211975098,0.3981519937515259,0.378823459148407,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7341338396072388,0.2271912097930908,1.03444504737854,284.99871826171875,284.95001220703125,302.2977294921875,293.422119140625,298.8306579589844,297.1851501464844,284.9990234375,1.0,0.5879121422767639,0.4286951422691345,0.4286951422691345,1.0,1.0,-3.166536569595337,1.0176653861999512,2.1488711833953857,0.3013857305049896,0.9271371960639954,0.9271371960639954,0.0,147.39846801757812,125.0,56616.125,0.0,2604.881103515625,1.0,279.3999938964844,283.1161499023437,296.3878479003906,299.9783935546875,293.1499938964844,293.1499938964844,279.45001220703125,34734.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987704515457153,1.0,0.0,0.0,3.635577917098999,3.63560152053833,8.819422987471626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.7861328125,0.0,1507.751953125,1895.4371337890625,0.0,3392.1201171875,0.9026831388473512,1.0,0.0,3.0,1.0,0.0
18189360,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8848605155944824,0.3960319459438324,0.3578912615776062,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6001379489898682,0.541351854801178,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9220005869865416,0.4452643692493438,0.3123148679733276,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8865827918052673,0.3985377848148346,0.3790255188941955,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7392529249191284,0.2272056639194488,1.0336978435516355,284.9826354980469,284.95001220703125,302.2879638671875,293.4125366210937,298.8322448730469,297.19549560546875,284.9806213378906,1.0,0.583272397518158,0.4283929467201233,0.4283929467201233,1.0,1.0,-3.151185750961304,1.011125564575195,2.1400601863861084,0.299502968788147,0.9308047890663148,0.9308047890663148,0.0,143.11676025390625,113.0,56470.28515625,0.0,2551.395263671875,1.0,279.4420166015625,283.1065673828125,296.384521484375,300.0022888183594,293.1499938964844,293.1499938964844,279.1499938964844,34220.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959830403327942,1.0,0.0,0.0,3.684913158416748,3.684937000274658,9.060408387995268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4912109375,0.0,1558.9136962890625,1895.4371337890625,0.0,3366.1123046875,0.9117215871810912,1.0,0.0,3.0,1.0,0.0
18189420,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.892106831073761,0.3954927325248718,0.3575330376625061,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.6032031774520874,0.5280876755714417,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9311012029647828,0.4453578591346741,0.3124459981918335,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8942239284515381,0.3985856175422668,0.3791076242923736,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7448066473007202,0.2270421236753463,1.032732605934143,284.8509521484375,284.95001220703125,302.27813720703125,293.40283203125,298.8334045410156,297.2056884765625,284.8494567871094,1.0,0.5783075094223022,0.428090751171112,0.428090751171112,1.0,1.0,-3.133908033370972,1.003983974456787,2.129924058914185,0.2961646020412445,0.8317314982414246,0.8317314982414246,0.0,138.60899353027344,113.0,56896.23828125,0.0,2493.838134765625,1.0,279.1981506347656,282.9669494628906,296.4273681640625,300.18212890625,293.1499938964844,293.1499938964844,279.1499938964844,39680.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901323139667511,1.0,0.0,0.0,3.6106560230255127,3.610680341720581,8.69892403443373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.720703125,0.0,1517.079345703125,1895.4371337890625,0.0,3415.915283203125,0.8964710831642151,1.0,0.0,3.0,1.0,0.0
18189480,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8994408249855042,0.3948796987533569,0.3568056225776672,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6068363189697266,0.5146017074584961,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9403077363967896,0.4453674852848053,0.3123234212398529,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9020525217056274,0.3985550105571747,0.378917247056961,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7505753040313721,0.2268339395523071,1.0310556888580322,284.88580322265625,284.95001220703125,302.26824951171875,293.3929748535156,298.8356628417969,297.2177124023437,284.88702392578125,1.0,0.5729944109916687,0.4277885556221008,0.4277885556221008,1.0,1.0,-3.1144301891326904,0.9960311651229858,2.118399143218994,0.2924822270870209,0.827414333820343,0.827414333820343,0.0,134.04725646972656,116.0,56258.86328125,0.0,2432.42333984375,1.0,279.158203125,283.0065002441406,296.4018859863281,300.07861328125,293.1499938964844,293.1499938964844,279.45001220703125,40463.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017317891120912,1.0,0.0,0.0,3.4922075271606445,3.4922308921813965,8.137544682540465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.0537109375,0.0,1396.5565185546875,1895.4371337890625,0.0,3419.72216796875,0.8739980459213257,1.0,0.0,3.0,1.0,0.0
18189540,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9050518274307252,0.394801914691925,0.3563795983791351,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.6112831830978394,0.5048214197158813,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9472421407699584,0.4458529949188232,0.3124034106731415,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9082059264183044,0.3988853991031647,0.378937691450119,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7550129294395447,0.226862832903862,1.0301024913787842,284.9988098144531,284.95001220703125,302.25830078125,293.3829650878906,298.8425598144531,297.23583984375,284.9997253417969,1.0,0.5696176290512085,0.427486389875412,0.427486389875412,1.0,1.0,-3.1011130809783936,0.990376114845276,2.1107370853424072,0.2894409298896789,0.900526225566864,0.900526225566864,0.0,130.8199920654297,116.0,55297.7109375,0.0,2390.2890625,1.0,279.39727783203125,283.1366577148437,296.3354797363281,299.8414001464844,293.1499938964844,293.1499938964844,279.45001220703125,34980.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939030170440674,1.0,0.0,0.0,3.5291075706481934,3.529130220413208,8.310422003887652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5029296875,0.0,1395.4088134765625,1895.4371337890625,0.0,3346.688232421875,0.8793961405754089,1.0,0.0,3.0,1.0,0.0
18189600,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9102005958557128,0.3948456943035126,0.356344610452652,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.6158366799354553,0.4969299435615539,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.953162968158722,0.4464829266071319,0.312769204378128,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9138333201408386,0.3993306159973144,0.3792612552642822,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7589285373687744,0.2269994616508484,1.0301963090896606,284.98492431640625,284.95001220703125,302.2483215332031,293.3728332519531,298.85028076171875,297.2547607421875,284.98370361328125,1.0,0.5671045184135437,0.4271841943264007,0.4271841943264007,1.0,1.0,-3.092517852783203,0.9864561557769777,2.1060616970062256,0.2872472405433655,0.9055944085121156,0.9055944085121156,0.0,128.34722900390625,134.0,55238.23046875,0.0,2361.21337890625,1.0,279.4411315917969,283.1278381347656,296.3354187011719,299.8702697753906,293.1499938964844,293.1499938964844,279.1499938964844,34238.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903493285179138,1.0,0.0,0.0,3.581915140151977,3.581938028335572,8.560987225791905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.0107421875,0.0,1445.79931640625,1895.4371337890625,0.0,3313.474609375,0.8886972665786743,1.0,0.0,3.0,1.0,0.0
18189660,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9104139804840088,0.3944353759288788,0.3562068939208984,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.6196388602256775,0.4964236915111542,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9538726210594176,0.4467327892780304,0.3130930662155151,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9144614338874816,0.3994865417480469,0.3795627057552337,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7592650055885315,0.226993054151535,1.0305378437042236,284.8710021972656,284.95001220703125,302.2383117675781,293.362548828125,298.8555603027344,297.2677001953125,284.8711853027344,1.0,0.5674872398376465,0.4271387457847595,0.4271387457847595,1.0,1.0,-3.0928823947906494,0.9864628314971924,2.106419563293457,0.2867957949638366,0.8218534588813782,0.8218534588813782,0.0,128.207763671875,134.0,55870.2890625,0.0,2361.1728515625,1.0,279.20050048828125,283.001953125,296.38336181640625,300.061279296875,293.1499938964844,293.1499938964844,279.1499938964844,39322.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955764174461365,1.0,0.0,0.0,3.5136959552764893,3.513719081878662,8.237997235482908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.6953125,0.0,1410.6744384765625,1895.4371337890625,0.0,3362.316162109375,0.8749973773956299,1.0,0.0,3.0,1.0,0.0
18189720,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9066171050071716,0.3939781486988067,0.3558030426502228,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.6224498152732849,0.5015668272972107,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9504562616348268,0.4469279944896698,0.3132404685020447,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9110386371612548,0.3995886445045471,0.3796896040439605,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7567065954208374,0.2269397675991058,1.030531883239746,284.9131164550781,284.95001220703125,302.2282409667969,293.3520812988281,298.8570861816406,297.27423095703125,284.91461181640625,1.0,0.5694378018379211,0.4270933270454407,0.4270933270454407,1.0,1.0,-3.098891019821167,0.9885857701301576,2.1103053092956543,0.2873487174510956,0.8309128880500793,0.8309128880500793,0.0,129.81187438964844,152.0,55735.78515625,0.0,2380.8427734375,1.0,279.1589660644531,283.038330078125,296.3652038574219,299.9906921386719,293.1499938964844,293.1499938964844,279.45001220703125,38975.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967803716659546,1.0,0.0,0.0,3.433002233505249,3.433024883270264,7.863963560339471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.33447265625,0.0,1325.8194580078125,1895.4371337890625,0.0,3373.55419921875,0.8599417209625244,1.0,0.0,3.0,1.0,0.0
18189780,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9011865258216858,0.3939822614192962,0.3556661903858185,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.6246440410614014,0.5100721120834351,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9448951482772828,0.4475384950637817,0.3135703504085541,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.905741810798645,0.3999999165534973,0.3800036907196045,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7527093291282654,0.2270505726337433,1.0310386419296265,285.0267333984375,284.95001220703125,302.2182006835937,293.3414611816406,298.8575439453125,297.2785339355469,285.0284118652344,1.0,0.5727644562721252,0.4270478785037994,0.4270478785037994,1.0,1.0,-3.1103227138519287,0.992710292339325,2.117612361907959,0.2886901795864105,0.913493812084198,0.913493812084198,0.0,132.5652313232422,152.0,55216.90625,0.0,2416.87158203125,1.0,279.39630126953125,283.16143798828125,296.3061218261719,299.7903137207031,293.1499938964844,293.1499938964844,279.45001220703125,33538.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905918598175049,1.0,0.0,0.0,3.49963116645813,3.4996533393859863,8.172178240783978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.8916015625,0.0,1354.5633544921875,1895.4371337890625,0.0,3315.742431640625,0.8716623783111572,1.0,0.0,3.0,1.0,0.0
18189840,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8947858214378357,0.3940808475017547,0.355879545211792,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.6260252594947815,0.5210751891136169,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9379178285598756,0.4482703506946563,0.3141604661941528,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.89954674243927,0.4005031287670135,0.380590558052063,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7478745579719543,0.2272096425294876,1.032317280769348,285.017822265625,284.95001220703125,302.2080993652344,293.3306579589844,298.8553771972656,297.2785339355469,285.0169372558594,1.0,0.5772706270217896,0.4270024299621582,0.4270024299621582,1.0,1.0,-3.126750946044922,0.9986717700958252,2.1280791759490967,0.2907968759536743,0.9322054982185364,0.9322054982185364,0.0,136.26004028320312,170.0,55586.3984375,0.0,2467.67822265625,1.0,279.44091796875,283.1498413085937,296.3108215332031,299.8505554199219,293.1499938964844,293.1499938964844,279.1499938964844,32575.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890771269798279,1.0,0.0,0.0,3.583618640899658,3.583641529083252,8.569132887714659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.36328125,0.0,1435.402587890625,1895.4371337890625,0.0,3301.57568359375,0.8879603743553162,1.0,0.0,3.0,1.0,0.0
18189900,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8867509365081787,0.393670916557312,0.3559217453002929,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6260732412338257,0.5350239276885986,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9289295077323914,0.4485703110694885,0.3146573305130005,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8918184638023376,0.4006679058074951,0.3810856938362121,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7418959736824036,0.2271470427513122,1.033353328704834,284.8949890136719,284.95001220703125,302.197998046875,293.3197021484375,298.8471374511719,297.2693786621094,284.8931579589844,1.0,0.582696259021759,0.4269570112228393,0.4269570112228393,1.0,1.0,-3.1460061073303223,1.0056639909744265,2.140342235565185,0.2933700978755951,0.8528192639350891,0.8528192639350891,0.0,140.983642578125,170.0,56691.4609375,0.0,2529.96826171875,1.0,279.19989013671875,283.00634765625,296.3623352050781,300.0762634277344,293.1499938964844,293.1499938964844,279.1499938964844,36824.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967089056968689,1.0,0.0,0.0,3.565327882766724,3.565351247787476,8.481882787236827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.6396484375,0.0,1447.0172119140625,1895.4371337890625,0.0,3372.88720703125,0.8848453760147095,1.0,0.0,3.0,1.0,0.0
18189960,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8772207498550415,0.3931082785129547,0.3555968701839447,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.6250207424163818,0.5517516732215881,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.918167769908905,0.4487178027629852,0.3149034082889557,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8826512098312378,0.4006954729557037,0.3813152313232422,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7348681092262268,0.2269506305456161,1.0335421562194824,284.9219665527344,284.95001220703125,302.1879272460937,293.3085327148437,298.832763671875,297.2538757324219,284.92364501953125,1.0,0.5888000726699829,0.426365315914154,0.426365315914154,1.0,1.0,-3.166522264480591,1.0118067264556885,2.1547155380249023,0.2948227226734161,0.8561637997627258,0.8561637997627258,0.0,146.68682861328125,173.0,56778.28515625,0.0,2600.753173828125,1.0,279.1585388183594,283.0267333984375,296.3452453613281,300.0289611816406,293.1499938964844,293.1499938964844,279.45001220703125,37569.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004114866256714,1.0,0.0,0.0,3.507462978363037,3.507485866546631,8.208796202779922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.05322265625,0.0,1391.5833740234375,1895.4371337890625,0.0,3407.419677734375,0.8750694394111633,1.0,0.0,3.0,1.0,0.0
18190020,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8701816201210022,0.3930010497570038,0.3554202914237976,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.6237283945083618,0.5647984147071838,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9104480147361756,0.4492705762386322,0.3152409791946411,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8758971095085144,0.4010131955146789,0.38161101937294,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7296045422554016,0.2268760800361633,1.0336042642593384,285.0345458984375,284.95001220703125,302.1778259277344,293.2972106933594,298.8185729980469,297.2393798828125,285.03631591796875,1.0,0.5933310389518738,0.4257736504077911,0.4257736504077911,1.0,1.0,-3.1828463077545166,1.0162813663482666,2.16656494140625,0.2957533001899719,0.9409723281860352,0.9409723281860352,0.0,151.2661590576172,173.0,56266.98046875,0.0,2657.904541015625,1.0,279.3983459472656,283.1488647460937,296.2823486328125,299.8326721191406,293.1499938964844,293.1499938964844,279.45001220703125,32987.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961300253868103,1.0,0.0,0.0,3.579657793045044,3.5796806812286377,8.550201187063067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.5517578125,0.0,1434.2056884765625,1895.4371337890625,0.0,3367.484375,0.8888713121414185,1.0,0.0,3.0,1.0,0.0
18190080,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8649117350578308,0.3930115401744842,0.3555519580841064,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.622446596622467,0.5753684639930725,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9049340486526488,0.4499634504318237,0.3158032894134521,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8708268404006958,0.4014310836791992,0.3821212649345398,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7255443334579468,0.2268487364053726,1.0340803861618042,285.02276611328125,284.95001220703125,302.1677551269531,293.2856750488281,298.8054504394531,297.2267150878906,285.021240234375,1.0,0.5974022150039673,0.4251819550991058,0.4251819550991058,1.0,1.0,-3.1975789070129395,1.0201616287231443,2.177417278289795,0.2963237762451172,0.9602676630020142,0.9602676630020142,0.0,155.10316467285156,176.0,56599.55078125,0.0,2708.349365234375,1.0,279.44158935546875,283.1350402832031,296.2806396484375,299.88824462890625,293.1499938964844,293.1499938964844,279.1499938964844,32295.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958263993263245,1.0,0.0,0.0,3.6650798320770255,3.6651031970977774,8.963139066509029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.8017578125,0.0,1522.17724609375,1895.4371337890625,0.0,3364.650146484375,0.9060189723968506,1.0,0.0,3.0,1.0,0.0
18190140,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8600568771362305,0.3925009667873382,0.3554787039756775,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6206434369087219,0.5850529670715332,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.900128960609436,0.4502095878124237,0.3162438571453094,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8662281632423401,0.4014974534511566,0.3824965953826904,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7217736840248108,0.2266052663326263,1.0341265201568604,284.8869934082031,284.95001220703125,302.1576843261719,293.2739562988281,298.7896728515625,297.2104797363281,284.8838195800781,1.0,0.6010140180587769,0.4245902895927429,0.4245902895927429,1.0,1.0,-3.2101798057556152,1.0232410430908203,2.186938762664795,0.2966218292713165,0.871865451335907,0.871865451335907,0.0,158.6574249267578,176.0,57675.11328125,0.0,2753.328857421875,1.0,279.1979675292969,282.97998046875,296.3251647949219,300.10675048828125,293.1499938964844,293.1499938964844,279.1499938964844,36502.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040070176124572,1.0,0.0,0.0,3.652498006820679,3.652522087097168,8.901706678443588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.7646484375,0.0,1539.712158203125,1895.4371337890625,0.0,3440.906005859375,0.9040790796279908,1.0,0.0,3.0,1.0,0.0
18190200,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8527668714523315,0.3917846381664276,0.3550371527671814,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9948993921279908,0.6188348531723022,0.5872356295585632,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8926737308502197,0.4502486884593963,0.3164313435554504,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8592242002487183,0.4013793766498565,0.3826082646846771,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7159574031829834,0.2262129336595535,1.0334514379501345,284.90020751953125,284.95001220703125,302.14764404296875,293.26202392578125,298.77294921875,297.1938781738281,284.9010925292969,1.0,0.6037304997444153,0.4239985942840576,0.4239985942840576,1.0,1.0,-3.2116341590881348,1.0222034454345703,2.1894307136535645,0.2957510650157928,0.8608161211013794,0.8608161211013794,0.0,163.4007568359375,179.0,57459.01953125,0.0,2782.462646484375,1.0,279.15789794921875,282.9934387207031,296.3014221191406,300.04107666015625,293.1499938964844,293.1499938964844,279.45001220703125,38197.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907693088054657,1.0,0.0,0.0,3.579695463180542,3.579719305038452,8.550381380700856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.86279296875,0.0,1472.4749755859375,1895.4371337890625,0.0,3475.18212890625,0.8912568688392639,1.0,0.0,3.0,1.0,0.0
18190260,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8466965556144714,0.3915579915046692,0.3547441065311432,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9889756441116332,0.6183398962020874,0.586300790309906,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8864257335662842,0.450724333524704,0.3167093098163605,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8533756136894226,0.4015782177448272,0.3827866613864898,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7107483744621277,0.2259903997182846,1.0327744483947754,285.0119934082031,284.95001220703125,302.1376342773437,293.2498779296875,298.762451171875,297.1869812011719,285.0135192871094,1.0,0.6058232188224792,0.4233531951904297,0.4233531951904297,1.0,1.0,-3.210102796554565,1.0199956893920898,2.1901068687438965,0.2935884594917297,0.9375600814819336,0.9375600814819336,0.0,167.5205535888672,179.0,56592.1953125,0.0,2801.7255859375,1.0,279.39971923828125,283.1220703125,296.2305603027344,299.8139343261719,293.1499938964844,293.1499938964844,279.45001220703125,33975.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026023745536804,1.0,0.0,0.0,3.627331256866455,3.627354621887207,8.779458084973157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.509765625,0.0,1493.03759765625,1895.4371337890625,0.0,3427.830078125,0.9002689719200134,1.0,0.0,3.0,1.0,0.0
18190320,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.84275221824646,0.3915089070796966,0.3547926545143127,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9849618673324584,0.6185363531112671,0.5863528847694397,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8824486136436462,0.4513840079307556,0.3172320127487182,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8495998382568359,0.4019266366958618,0.3832045495510101,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7070883512496948,0.2258824408054351,1.0327130556106567,284.99969482421875,284.95001220703125,302.1276550292969,293.2375183105469,298.7556457519531,297.1853332519531,284.9981689453125,1.0,0.6076719164848328,0.4227077960968017,0.4227077960968017,1.0,1.0,-3.211277484893799,1.018749713897705,2.1925277709960938,0.2919943630695343,0.9488014578819276,0.9488014578819276,0.0,170.58375549316406,182.0,56676.63671875,0.0,2820.9375,1.0,279.4419860839844,283.11187744140625,296.2229919433594,299.8458557128906,293.1499938964844,293.1499938964844,279.1499938964844,33347.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010746479034424,1.0,0.0,0.0,3.692992210388184,3.6930160522460938,9.100181159737986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.44921875,0.0,1561.44775390625,1895.4371337890625,0.0,3413.599609375,0.912995994091034,1.0,0.0,3.0,1.0,0.0
18190380,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8392187356948853,0.3909779489040375,0.3546731770038605,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9814005494117736,0.6185096502304077,0.5865854024887085,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8789520859718323,0.4516214430332184,0.3176491260528564,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8462958931922913,0.4019549489021301,0.3835187256336212,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7038032412528992,0.2256050854921341,1.0324512720108032,284.867919921875,284.95001220703125,302.11773681640625,293.2249450683594,298.7469787597656,297.1810302734375,284.8656311035156,1.0,0.6092685461044312,0.4220623672008514,0.4220623672008514,1.0,1.0,-3.2119834423065186,1.0173218250274658,2.1946616172790527,0.2904334962368011,0.8556879758834839,0.8556879758834839,0.0,173.3334503173828,182.0,57479.7109375,0.0,2837.468994140625,1.0,279.1976318359375,282.9649963378906,296.2637023925781,300.04266357421875,293.1499938964844,293.1499938964844,279.1499938964844,38003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078485369682312,1.0,0.0,0.0,3.651927709579468,3.651952028274536,8.898926466827106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.818359375,0.0,1550.311767578125,1895.4371337890625,0.0,3476.626708984375,0.9048043489456176,1.0,0.0,3.0,1.0,0.0
18190440,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8354417085647583,0.3903305530548095,0.354178786277771,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9776036739349364,0.6184991598129272,0.5866020321846008,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.875232458114624,0.4517438113689422,0.3178045451641083,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8428278565406799,0.4018736779689789,0.3835515975952148,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7003288865089417,0.2252508997917175,1.0314173698425293,284.8945007324219,284.95001220703125,302.1078491210937,293.212158203125,298.7378234863281,297.1761474609375,284.8961181640625,1.0,0.6105605363845825,0.4214169681072235,0.4214169681072235,1.0,1.0,-3.2103934288024902,1.015058159828186,2.1953353881835938,0.2885138094425201,0.8494900465011597,0.8494900465011597,0.0,176.0606231689453,185.0,57129.765625,0.0,2849.138916015625,1.0,279.15789794921875,282.9925537109375,296.2375793457031,299.9588928222656,293.1499938964844,293.1499938964844,279.45001220703125,39216.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100381135940552,1.0,0.0,0.0,3.5588266849517822,3.5588502883911133,8.450978157270583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.53857421875,0.0,1457.5455322265625,1895.4371337890625,0.0,3496.95751953125,0.8876286149024963,1.0,0.0,3.0,1.0,0.0
18190500,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8326333165168762,0.3902170360088348,0.3538997173309326,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9747667908668518,0.6191098690032959,0.5869460105895996,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8725564479827881,0.4523455202579498,0.3181031048297882,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8402780294418335,0.4021530151367187,0.3837125897407532,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6976652145385742,0.2251086980104446,1.0306577682495115,285.010498046875,284.95001220703125,302.0980224609375,293.1991271972656,298.7325439453125,297.1767272949219,285.01202392578125,1.0,0.6117441058158875,0.4207715690135956,0.4207715690135956,1.0,1.0,-3.210103988647461,1.013271689414978,2.1968324184417725,0.2866905927658081,0.9281827807426452,0.9281827807426452,0.0,178.24505615234375,185.0,56292.65234375,0.0,2860.5234375,1.0,279.399169921875,283.1232604980469,296.16827392578125,299.7309265136719,293.1499938964844,293.1499938964844,279.45001220703125,34284.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038940072059632,1.0,0.0,0.0,3.606520891189575,3.606544017791748,8.679009511070035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.39453125,0.0,1472.6474609375,1895.4371337890625,0.0,3439.854736328125,0.8959600925445557,1.0,0.0,3.0,1.0,0.0
18190560,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.830881655216217,0.3902600109577179,0.3539838790893554,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9730318188667296,0.6199263334274292,0.5877376794815063,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8710145950317383,0.4531078040599823,0.3186612129211426,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8387231826782227,0.4025709331035614,0.3841431140899658,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6959335207939148,0.2250750213861465,1.030670404434204,285.0000915527344,284.95001220703125,302.0882873535156,293.18585205078125,298.7298583984375,297.1792907714844,284.9988098144531,1.0,0.6129637956619263,0.4204276502132416,0.4204276502132416,1.0,1.0,-3.2123587131500244,1.0131421089172363,2.199216604232788,0.2860090732574463,0.9403913021087646,0.9403913021087646,0.0,179.9055938720703,188.0,56386.06640625,0.0,2874.306396484375,1.0,279.4418334960937,283.114501953125,296.1636047363281,299.7655944824219,293.1499938964844,293.1499938964844,279.1499938964844,33501.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017879962921144,1.0,0.0,0.0,3.671009063720703,3.671032667160034,8.992163316179358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.2451171875,0.0,1537.8658447265625,1895.4371337890625,0.0,3420.245849609375,0.9081971645355223,1.0,0.0,3.0,1.0,0.0
18190620,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8288996815681458,0.3898200392723083,0.35390704870224,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.971050262451172,0.6202518939971924,0.5883817076683044,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8692502975463867,0.4534403681755066,0.3191172778606415,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8369906544685364,0.4026680588722229,0.3844806551933288,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6940541863441467,0.2248652428388595,1.0305335521697998,284.8719482421875,284.95001220703125,302.0785827636719,293.1723327636719,298.724365234375,297.1777038574219,284.8700256347656,1.0,0.6141186356544495,0.4200837314128876,0.4200837314128876,1.0,1.0,-3.213836431503296,1.0127724409103394,2.201064109802246,0.2853670418262481,0.8503878712654114,0.8503878712654114,0.0,181.6671600341797,188.0,57185.8203125,0.0,2887.037353515625,1.0,279.1981506347656,282.97088623046875,296.2067565917969,299.9649353027344,293.1499938964844,293.1499938964844,279.1499938964844,38143.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908304750919342,1.0,0.0,0.0,3.627629995346069,3.627654075622559,8.780904181548976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.3232421875,0.0,1524.3604736328125,1895.4371337890625,0.0,3480.8642578125,0.8994970321655273,1.0,0.0,3.0,1.0,0.0
18190680,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8262860774993896,0.3892658650875091,0.3534683585166931,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.968357503414154,0.6204328536987305,0.5886220932006836,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668370842933655,0.4536495506763458,0.3193149268627167,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8347072601318359,0.4026649594306946,0.3845544457435608,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6916404962539673,0.2245720773935318,1.029652714729309,284.8996276855469,284.95001220703125,302.0689697265625,293.1585693359375,298.7177429199219,297.1745300292969,284.9010925292969,1.0,0.6151044368743896,0.4197398126125335,0.4197398126125335,1.0,1.0,-3.21286678314209,1.011516571044922,2.201350212097168,0.2843477129936218,0.8466771245002747,0.8466771245002747,0.0,183.6885528564453,191.0,56869.265625,0.0,2896.107421875,1.0,279.1580505371094,282.9983215332031,296.1821594238281,299.885009765625,293.1499938964844,293.1499938964844,279.45001220703125,39121.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104385375976562,1.0,0.0,0.0,3.537755250930786,3.537778854370117,8.35119976727583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.99462890625,0.0,1434.4755859375,1895.4371337890625,0.0,3500.673095703125,0.8829246759414673,1.0,0.0,3.0,1.0,0.0
18190740,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8242822289466858,0.3892292380332947,0.3532458841800689,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9662975668907166,0.6211284399032593,0.5890734195709229,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8650674819946289,0.4543150663375854,0.3196507096290588,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8329823613166809,0.4030146300792694,0.3847650289535522,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6897256970405579,0.2244755774736404,1.0290359258651731,285.0136108398437,284.95001220703125,302.0594482421875,293.1445617675781,298.7143859863281,297.1759948730469,285.0150146484375,1.0,0.6160759925842285,0.4193959236145019,0.4193959236145019,1.0,1.0,-3.213051080703736,1.0106844902038574,2.202366590499878,0.2834063768386841,0.92537659406662,0.92537659406662,0.0,185.3773956298828,191.0,56063.62890625,0.0,2905.7626953125,1.0,279.3987121582031,283.1266174316406,296.1134948730469,299.66046142578125,293.1499938964844,293.1499938964844,279.45001220703125,34156.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043636322021484,1.0,0.0,0.0,3.588383197784424,3.5884060859680176,8.591933351453918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.759765625,0.0,1452.1297607421875,1895.4371337890625,0.0,3444.224853515625,0.8918138742446899,1.0,0.0,3.0,1.0,0.0
18190800,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.823074460029602,0.3893430233001709,0.3533823788166046,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9650997519493104,0.6219696402549744,0.5899012088775635,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8641285300254822,0.4551231265068054,0.3202361464500427,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.831983745098114,0.403495043516159,0.385243684053421,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6885029077529907,0.2244747728109359,1.0291564464569092,285.001953125,284.95001220703125,302.04998779296875,293.1302795410156,298.7122497558594,297.178955078125,285.0005798339844,1.0,0.6171472668647766,0.4190520048141479,0.4190520048141479,1.0,1.0,-3.215632915496826,1.0107159614562988,2.204916954040528,0.2828463613986969,0.9375529289245604,0.9375529289245604,0.0,186.69558715820312,194.0,56171.14453125,0.0,2918.394287109375,1.0,279.441650390625,283.1165466308594,296.1086730957031,299.6963195800781,293.1499938964844,293.1499938964844,279.1499938964844,33391.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023647904396056,1.0,0.0,0.0,3.654963970184326,3.654987573623657,8.913730198401026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.24609375,0.0,1519.155517578125,1895.4371337890625,0.0,3425.617431640625,0.9045072197914124,1.0,0.0,3.0,1.0,0.0
18190860,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8247702717781067,0.3913584947586059,0.3544272184371948,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9672528505325316,0.6247097849845886,0.5916708707809448,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8663646578788757,0.4579203128814697,0.3215526342391968,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8339660167694092,0.4061163961887359,0.3867796063423157,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6907368302345276,0.2268576174974441,1.0347594022750854,284.88348388671875,284.95001220703125,302.04052734375,293.1157531738281,298.7242126464844,297.2015075683594,284.8830871582031,1.0,0.6188139319419861,0.4186497628688812,0.4186497628688812,1.0,1.0,-3.22914457321167,1.0145827531814575,2.214561939239502,0.2832478284835815,0.8555846810340881,0.8555846810340881,0.0,186.3705902099609,194.0,57174.25,0.0,2945.00537109375,1.0,279.198486328125,282.97998046875,296.1517333984375,299.8998413085937,293.1499938964844,293.1499938964844,279.1499938964844,37759.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090672731399536,1.0,0.0,0.0,3.617421865463257,3.617445707321167,8.731554999030777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.3740234375,0.0,1510.271728515625,1895.4371337890625,0.0,3487.94580078125,0.8972135782241821,1.0,0.0,3.0,1.0,0.0
18190920,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8269073963165283,0.3925247490406036,0.3556527197360992,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9698761701583862,0.6266700029373169,0.5936621427536011,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8691560626029968,0.4599496722221374,0.3230812549591064,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8365542888641357,0.4080322384834289,0.3887346386909485,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6940010786056519,0.2286721765995025,1.043447971343994,284.9192199707031,284.95001220703125,302.03094482421875,293.1010131835937,298.7305603027344,297.2156982421875,284.9210510253906,1.0,0.62101149559021,0.4182475209236145,0.4182475209236145,1.0,1.0,-3.247655153274536,1.020195722579956,2.22745943069458,0.2848326861858368,0.8629240989685059,0.8629240989685059,0.0,186.0113983154297,197.0,57295.484375,0.0,2982.189697265625,1.0,279.1581115722656,283.0060729980469,296.1306457519531,299.8447570800781,293.1499938964844,293.1499938964844,279.45001220703125,37924.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119975566864014,1.0,0.0,0.0,3.55772352218628,3.5577468872070312,8.445739467788371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.18310546875,0.0,1446.945068359375,1895.4371337890625,0.0,3515.1328125,0.8865702152252197,1.0,0.0,3.0,1.0,0.0
