time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190980,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.827832818031311,0.3936669528484344,0.356639564037323,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9710883498191832,0.6286560893058777,0.595460832118988,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8706248998641968,0.4619362354278564,0.3244411945343017,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.837914764881134,0.4098071455955505,0.3904309570789337,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6959578990936279,0.2302320450544357,1.0508664846420288,285.0384826660156,284.95001220703125,302.021240234375,293.08599853515625,298.7356262207031,297.2283020019531,285.04071044921875,1.0,0.6233394742012024,0.4178453087806701,0.4178453087806701,1.0,1.0,-3.26360297203064,1.0248703956604004,2.23873257637024,0.2860179543495178,0.9523626565933228,0.9523626565933228,0.0,186.5005798339844,197.0,56789.6015625,0.0,3018.9677734375,1.0,279.3995056152344,283.1344299316406,296.0664978027344,299.6458740234375,293.1499938964844,293.1499938964844,279.45001220703125,33179.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073655605316162,1.0,0.0,0.0,3.627362012863159,3.627385377883911,8.779607583164761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.2255859375,0.0,1487.1561279296875,1895.4371337890625,0.0,3472.138916015625,0.8997425436973572,1.0,0.0,3.0,1.0,0.0
18191040,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.828277051448822,0.3946488797664642,0.3576487302780151,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9717174172401428,0.6304980516433716,0.5973169803619385,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8715341687202454,0.4637670218944549,0.325807511806488,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8387200236320496,0.4113951921463012,0.3920575380325317,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6972376108169556,0.2315593212842941,1.0574740171432495,285.032470703125,284.95001220703125,302.01141357421875,293.07080078125,298.73907470703125,297.2387084960937,285.03125,1.0,0.6257632970809937,0.4174430668354034,0.4174430668354034,1.0,1.0,-3.278597116470337,1.0291868448257446,2.249410390853882,0.2870734930038452,0.9778796434402466,0.9778796434402466,0.0,187.40545654296875,200.0,57180.65625,0.0,3056.321044921875,1.0,279.4419860839844,283.12457275390625,296.0639343261719,299.7035522460937,293.1499938964844,293.1499938964844,279.1499938964844,32295.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070172905921936,1.0,0.0,0.0,3.713469028472901,3.7134931087493896,9.201378929901692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7216796875,0.0,1576.736572265625,1895.4371337890625,0.0,3468.902587890625,0.9169883131980896,1.0,0.0,3.0,1.0,0.0
18191100,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8275821208953857,0.3949165046215057,0.3582832515239715,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9710809588432312,0.6315949559211731,0.598774790763855,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8712074160575867,0.4649339318275451,0.3269042670726776,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8384094834327698,0.4124109148979187,0.3933520317077636,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6973517537117004,0.2324416488409042,1.0627065896987915,284.89556884765625,284.95001220703125,302.00146484375,293.05535888671875,298.7372131347656,297.2418518066406,284.89190673828125,1.0,0.6280954480171204,0.4170408248901367,0.4170408248901367,1.0,1.0,-3.290292263031006,1.0322993993759155,2.257992744445801,0.2877471446990967,0.8919361233711243,0.8919361233711243,0.0,188.9738006591797,200.0,58383.59765625,0.0,3090.5029296875,1.0,279.19677734375,282.96563720703125,296.1073913574219,299.92779541015625,293.1499938964844,293.1499938964844,279.1499938964844,35996.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154117703437804,1.0,0.0,0.0,3.711759567260742,3.7117841243743896,9.192909260491432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.4267578125,0.0,1602.942626953125,1895.4371337890625,0.0,3546.756591796875,0.9172254800796508,1.0,0.0,3.0,1.0,0.0
18191160,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8256198763847351,0.3948514759540558,0.3583691120147705,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9690399765968324,0.6323195695877075,0.5996188521385193,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8695241212844849,0.4657672643661499,0.3275993168354034,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.836884081363678,0.413093626499176,0.3941692113876343,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6962019801139832,0.2330093532800674,1.066152811050415,284.9051513671875,284.95001220703125,301.99139404296875,293.03973388671875,298.73126220703125,297.240966796875,284.90655517578125,1.0,0.6301683783531189,0.4163307845592499,0.4163307845592499,1.0,1.0,-3.297379493713379,1.0329738855361938,2.2644057273864746,0.2869632542133331,0.8801333904266357,0.8801333904266357,0.0,191.1686553955078,203.0,58301.328125,0.0,3118.33642578125,1.0,279.1574401855469,282.9742736816406,296.08251953125,299.86798095703125,293.1499938964844,293.1499938964844,279.45001220703125,37742.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195748567581176,1.0,0.0,0.0,3.649473667144776,3.649497985839844,8.886971158972301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.810546875,0.0,1545.6160888671875,1895.4371337890625,0.0,3585.234130859375,0.9064640402793884,1.0,0.0,3.0,1.0,0.0
18191220,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8239164352416992,0.395245760679245,0.3585501909255981,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9672497510910034,0.6335042715072632,0.6005440950393677,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8681042790412903,0.4670028686523437,0.328343391418457,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8355478048324585,0.4140351712703705,0.394973874092102,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6951123476028442,0.2336429506540298,1.0690797567367554,285.0245361328125,284.95001220703125,301.98126220703125,293.0238952636719,298.7275695800781,297.2435913085937,285.0267639160156,1.0,0.6321209669113159,0.4156207144260406,0.4156207144260406,1.0,1.0,-3.3040881156921387,1.0334570407867432,2.2706310749053955,0.2859469056129455,0.9649640321731568,0.9649640321731568,0.0,193.1910400390625,203.0,57538.62890625,0.0,3144.4833984375,1.0,279.4014892578125,283.1078491210937,296.0101013183594,299.64605712890625,293.1499938964844,293.1499938964844,279.45001220703125,33676.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151367545127868,1.0,0.0,0.0,3.703013181686402,3.7030375003814697,9.149636071015266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.8193359375,0.0,1575.3184814453125,1895.4371337890625,0.0,3544.21142578125,0.9169481992721558,1.0,0.0,3.0,1.0,0.0
18191280,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8229680061340332,0.3957926332950592,0.359076052904129,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9662805795669556,0.6348512172698975,0.6018407940864563,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8674759864807129,0.4683891534805298,0.3293296098709106,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8348770141601562,0.4150818884372711,0.3959994316101074,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6945838928222656,0.2343011945486068,1.0723199844360352,285.0187072753906,284.95001220703125,301.97100830078125,293.00787353515625,298.7248840332031,297.2476501464844,285.0174255371094,1.0,0.6340957880020142,0.4149106442928314,0.4149106442928314,1.0,1.0,-3.312594413757324,1.0345706939697266,2.2780237197875977,0.2851922512054443,0.9860252141952516,0.9860252141952516,0.0,194.8287048339844,206.0,57759.81640625,0.0,3172.531494140625,1.0,279.44256591796875,283.1007995605469,296.0003356933594,299.6846008300781,293.1499938964844,293.1499938964844,279.1499938964844,32920.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143900871276855,1.0,0.0,0.0,3.775686740875244,3.775711297988892,9.512291967439524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1513671875,0.0,1653.7099609375,1895.4371337890625,0.0,3537.2998046875,0.9314174652099608,1.0,0.0,3.0,1.0,0.0
18191340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8216440081596375,0.3957943916320801,0.3594182729721069,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9648870825767516,0.6356254816055298,0.6029381155967712,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8664647340774536,0.469283789396286,0.3301938772201538,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8338708281517029,0.4157364070415497,0.3968909382820129,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6937029361724854,0.234694242477417,1.0750552415847778,284.88104248046875,284.95001220703125,301.9606628417969,292.9916687011719,298.7186889648437,297.24676513671875,284.8775634765625,1.0,0.6359763741493225,0.4142006039619446,0.4142006039619446,1.0,1.0,-3.3197340965271,1.0351773500442505,2.2845568656921387,0.2843452394008636,0.8947287201881409,0.8947287201881409,0.0,196.66412353515625,206.0,58843.61328125,0.0,3198.7802734375,1.0,279.1955871582031,282.9429931640625,296.0387268066406,299.8938903808594,293.1499938964844,293.1499938964844,279.1499938964844,36663.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220619797706604,1.0,0.0,0.0,3.761702060699463,3.761727333068848,9.44195789998048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.20703125,0.0,1666.146728515625,1895.4371337890625,0.0,3608.17529296875,0.9288496375083924,1.0,0.0,3.0,1.0,0.0
18191400,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8195005059242249,0.3955743610858917,0.3593221604824066,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9625641107559204,0.6361455321311951,0.6035414338111877,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8646174669265747,0.4699626266956329,0.3307452201843261,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8321301937103271,0.4161843359470367,0.3974341154098511,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6920745372772217,0.2349079102277755,1.0766427516937256,284.8940124511719,284.95001220703125,301.9502258300781,292.97528076171875,298.7105407714844,297.2432861328125,284.8957214355469,1.0,0.6376290321350098,0.4134905338287353,0.4134905338287353,1.0,1.0,-3.323573112487793,1.0345996618270874,2.288973569869995,0.283013105392456,0.8808580040931702,0.8808580040931702,0.0,198.8700256347656,209.0,58641.35546875,0.0,3219.859130859375,1.0,279.1571044921875,282.95660400390625,296.0111083984375,299.8211669921875,293.1499938964844,293.1499938964844,279.45001220703125,38407.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254081845283508,1.0,0.0,0.0,3.686743021011353,3.686767816543579,9.069409543371876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.02392578125,0.0,1592.6265869140625,1895.4371337890625,0.0,3638.982421875,0.9152583479881288,1.0,0.0,3.0,1.0,0.0
18191460,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8178509473800659,0.3958922326564789,0.3593997359275818,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.960793137550354,0.63721764087677,0.6043179035186768,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8632972836494446,0.4711328148841858,0.3314127326011657,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8308272361755371,0.4169867932796478,0.3980624973773956,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6908045411109924,0.2352935969829559,1.0782179832458496,285.017578125,284.95001220703125,301.9397277832031,292.9587097167969,298.70623779296875,297.2444152832031,285.0199279785156,1.0,0.6392148733139038,0.4129663407802582,0.4129663407802582,1.0,1.0,-3.3280467987060547,1.034725546836853,2.293321371078491,0.2821229994297027,0.9655901193618774,0.9655901193618774,0.0,200.7546539306641,209.0,57787.3046875,0.0,3240.58837890625,1.0,279.4022216796875,283.09527587890625,295.9378356933594,299.5907897949219,293.1499938964844,293.1499938964844,279.45001220703125,34155.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202430844306946,1.0,0.0,0.0,3.732114553451538,3.7321391105651855,9.294011533711456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.3759765625,0.0,1612.348876953125,1895.4371337890625,0.0,3591.4013671875,0.9238587021827698,1.0,0.0,3.0,1.0,0.0
18191520,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8170621991157532,0.3964014053344726,0.3598707020282745,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9600034356117249,0.6385011672973633,0.6055284738540649,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8628711104393005,0.4724982976913452,0.3323662579059601,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8302951455116272,0.4179506003856659,0.3989796340465545,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.690248966217041,0.2357763946056366,1.0804893970489502,285.01397705078125,284.95001220703125,301.9291687011719,292.9419860839844,298.7035827636719,297.2476501464844,285.0128479003906,1.0,0.6408823132514954,0.412442147731781,0.412442147731781,1.0,1.0,-3.335047721862793,1.035774827003479,2.2992730140686035,0.2816336154937744,0.986169695854187,0.986169695854187,0.0,202.1884613037109,212.0,57951.43359375,0.0,3264.4921875,1.0,279.4427490234375,283.0909729003906,295.92822265625,299.6251220703125,293.1499938964844,293.1499938964844,279.1499938964844,33305.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918915331363678,1.0,0.0,0.0,3.7982778549194336,3.7983028888702393,9.626463679524022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.4921875,0.0,1683.4981689453125,1895.4371337890625,0.0,3579.145263671875,0.9367907047271729,1.0,0.0,3.0,1.0,0.0
18191580,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8159452676773071,0.3963842093944549,0.3601818084716797,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9588416814804076,0.6392340064048767,0.6065709590911865,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8621239066123962,0.4733913242816925,0.3332182466983795,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8294910192489624,0.418552428483963,0.39980149269104,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6894373893737793,0.2360415905714035,1.0825172662734983,284.8782043457031,284.95001220703125,301.91851806640625,292.92510986328125,298.6976318359375,297.2463073730469,284.8749389648437,1.0,0.6425087451934814,0.4119179844856262,0.4119179844856262,1.0,1.0,-3.3411343097686768,1.0364848375320437,2.304649591445923,0.281125396490097,0.8947922587394714,0.8947922587394714,0.0,203.81251525878903,212.0,58999.0703125,0.0,3287.494140625,1.0,279.1951599121094,282.9352722167969,295.96697998046875,299.83184814453125,293.1499938964844,293.1499938964844,279.1499938964844,37002.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261198043823242,1.0,0.0,0.0,3.778534412384033,3.778559923171997,9.526646636004444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1474609375,0.0,1688.690185546875,1895.4371337890625,0.0,3645.525146484375,0.9328628778457642,1.0,0.0,3.0,1.0,0.0
18191640,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8140219449996948,0.3961593806743622,0.3600691556930542,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9567598700523376,0.6397292613983154,0.6071367263793945,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8605806827545166,0.4740856289863586,0.3337694108486175,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8279897570610046,0.4189695417881012,0.400298923254013,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6879416704177856,0.236162394285202,1.083580493927002,284.8930053710937,284.95001220703125,301.9078369140625,292.9080810546875,298.6899108886719,297.2425842285156,284.894775390625,1.0,0.6439536213874817,0.411393791437149,0.411393791437149,1.0,1.0,-3.3442223072052,1.0361274480819702,2.3080947399139404,0.2801834046840668,0.8815828561782837,0.8815828561782837,0.0,205.8217010498047,215.0,58769.3125,0.0,3305.96435546875,1.0,279.156982421875,282.9507141113281,295.9398193359375,299.7572326660156,293.1499938964844,293.1499938964844,279.45001220703125,38625.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291099905967712,1.0,0.0,0.0,3.7002499103546143,3.70027494430542,9.135985692410032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.40478515625,0.0,1609.709716796875,1895.4371337890625,0.0,3672.98046875,0.9184516072273254,1.0,0.0,3.0,1.0,0.0
18191700,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.812567949295044,0.3964784145355224,0.3601395487785339,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.955220103263855,0.6407869458198547,0.60788893699646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8595278263092041,0.475281685590744,0.3344469666481018,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8268988728523254,0.4197555184364319,0.4008991420269012,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6868029832839966,0.2364801168441772,1.0847678184509275,285.0174255371094,284.95001220703125,301.8970642089844,292.8908996582031,298.6855773925781,297.2436828613281,285.019775390625,1.0,0.6453723907470703,0.4108695983886719,0.4108695983886719,1.0,1.0,-3.3481695652008057,1.036077857017517,2.312091588973999,0.2792390286922455,0.9667477011680604,0.9667477011680604,0.0,207.5298309326172,215.0,57887.46875,0.0,3324.713134765625,1.0,279.4024963378906,283.0904846191406,295.8670349121094,299.52569580078125,293.1499938964844,293.1499938964844,279.45001220703125,34295.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923698663711548,1.0,0.0,0.0,3.743627786636353,3.743652582168579,9.351443281957472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.4619140625,0.0,1626.7698974609375,1895.4371337890625,0.0,3623.252197265625,0.926551878452301,1.0,0.0,3.0,1.0,0.0
18191760,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8119409680366516,0.3969890773296356,0.3606066405773163,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9546306729316713,0.6420580148696899,0.6090818643569946,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8593048453330994,0.4766721725463867,0.3354143798351288,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8265299797058105,0.4207083582878113,0.4017983675003052,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6863491535186768,0.2369105815887451,1.0867459774017334,285.0143127441406,284.95001220703125,301.8862609863281,292.87359619140625,298.6829528808594,297.2470397949219,285.01324462890625,1.0,0.6469058990478516,0.4103521406650543,0.4103521406650543,1.0,1.0,-3.3547871112823486,1.0369830131530762,2.3178040981292725,0.2786967158317566,0.9876955151557922,0.9876955151557922,0.0,208.81472778320312,218.0,58035.27734375,0.0,3347.181640625,1.0,279.44287109375,283.0868835449219,295.8576354980469,299.5592346191406,293.1499938964844,293.1499938964844,279.1499938964844,33408.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221922159194946,1.0,0.0,0.0,3.808071613311768,3.808096647262573,9.676169838712667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.4609375,0.0,1696.013427734375,1895.4371337890625,0.0,3609.375732421875,0.9390751719474792,1.0,0.0,3.0,1.0,0.0
18191820,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8109588623046875,0.3969714045524597,0.3609145581722259,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.953636348247528,0.6427744626998901,0.6101071834564209,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8587418794631958,0.4775846898555755,0.3362789154052734,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8258728981018066,0.4212987124919891,0.4026058912277221,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6856361031532288,0.237132266163826,1.088541030883789,284.878662109375,284.95001220703125,301.8754272460937,292.8561706542969,298.67694091796875,297.2456970214844,284.8754272460937,1.0,0.648423433303833,0.4098346829414367,0.4098346829414367,1.0,1.0,-3.3605668544769287,1.0375792980194092,2.3229875564575195,0.278150737285614,0.8965059518814087,0.8965059518814087,0.0,210.3206787109375,218.0,59080.34375,0.0,3369.065185546875,1.0,279.1949768066406,282.9312438964844,295.896484375,299.765625,293.1499938964844,293.1499938964844,279.1499938964844,37051.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929274320602417,1.0,0.0,0.0,3.787627935409546,3.787653684616089,9.572556791681563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.0634765625,0.0,1699.9080810546875,1895.4371337890625,0.0,3674.48779296875,0.9349589943885804,1.0,0.0,3.0,1.0,0.0
18191880,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8091400861740112,0.3967434167861938,0.3607973754405975,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9516934156417848,0.64324951171875,0.610652506351471,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8573822379112244,0.4782972335815429,0.3368405103683471,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8245134353637695,0.4217033982276916,0.40308877825737,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.684244692325592,0.2372150719165802,1.0894068479537964,284.89306640625,284.95001220703125,301.8645324707031,292.838623046875,298.6691589355469,297.2419128417969,284.894775390625,1.0,0.649777889251709,0.4093172252178192,0.4093172252178192,1.0,1.0,-3.363382339477539,1.0371257066726685,2.32625675201416,0.2771807312965393,0.8831044435501099,0.8831044435501099,0.0,212.239486694336,221.0,58844.5390625,0.0,3386.560546875,1.0,279.15692138671875,282.9462890625,295.869384765625,299.6907653808594,293.1499938964844,293.1499938964844,279.45001220703125,38654.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321948885917664,1.0,0.0,0.0,3.7092463970184326,3.7092714309692383,9.180464530800236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.29248046875,0.0,1620.2728271484375,1895.4371337890625,0.0,3701.2431640625,0.9204756617546082,1.0,0.0,3.0,1.0,0.0
18191940,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8077638745307922,0.3970594704151153,0.3608624637126922,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.950265109539032,0.6442887187004089,0.6113837361335754,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8564718961715698,0.4795144200325012,0.3375297486782074,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8235299587249756,0.4224794209003448,0.403675764799118,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6831842064857483,0.2375003546476364,1.090424418449402,285.0173645019531,284.95001220703125,301.8536376953125,292.8209533691406,298.6648864746094,297.2431335449219,285.01959228515625,1.0,0.6511213183403015,0.4087997376918793,0.4087997376918793,1.0,1.0,-3.3670918941497803,1.036991000175476,2.3301010131835938,0.2762100398540497,0.968254804611206,0.968254804611206,0.0,213.8758239746093,221.0,57952.375,0.0,3404.53515625,1.0,279.4026794433594,283.0875549316406,295.7964782714844,299.4591064453125,293.1499938964844,293.1499938964844,279.45001220703125,34340.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267402291297911,1.0,0.0,0.0,3.7517287731170654,3.751753330230713,9.391957860316325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.078125,0.0,1636.5574951171875,1895.4371337890625,0.0,3651.22607421875,0.9283939003944396,1.0,0.0,3.0,1.0,0.0
18192000,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8072015643119812,0.3975666165351867,0.3613247275352478,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9497623443603516,0.6455408930778503,0.6125574111938477,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.85634446144104,0.4809232354164123,0.3385095298290252,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.823233425617218,0.4234223961830139,0.404563844203949,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6827770471572876,0.2379019856452942,1.0922565460205078,285.0145874023437,284.95001220703125,301.8426818847656,292.8031921386719,298.6623229980469,297.2466125488281,285.0135498046875,1.0,0.6525917649269104,0.4082822799682617,0.4082822799682617,1.0,1.0,-3.373506546020508,1.0378016233444214,2.335704803466797,0.2756245136260986,0.98941308259964,0.98941308259964,0.0,215.10324096679688,224.0,58089.50390625,0.0,3426.461669921875,1.0,279.4429016113281,283.08319091796875,295.78680419921875,299.4916381835937,293.1499938964844,293.1499938964844,279.1499938964844,33454.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252066016197203,1.0,0.0,0.0,3.815063238143921,3.815088272094727,9.711733355288743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.7890625,0.0,1704.776123046875,1895.4371337890625,0.0,3637.12841796875,0.9406933784484864,1.0,0.0,3.0,1.0,0.0
18192060,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8062691688537598,0.3975464105606079,0.3616288304328918,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9488428831100464,0.6462369561195374,0.6135632991790771,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8558751344680786,0.4818510711193084,0.3393847346305847,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8226452469825745,0.4240018427371979,0.4053604006767273,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.682112455368042,0.2380972057580948,1.0939215421676636,284.8791198730469,284.95001220703125,301.83172607421875,292.78533935546875,298.6562805175781,297.2452392578125,284.8758850097656,1.0,0.6540551781654358,0.4077572822570801,0.4077572822570801,1.0,1.0,-3.3791019916534424,1.0382906198501587,2.340811252593994,0.275018572807312,0.8984817266464233,0.8984817266464233,0.0,216.56553649902344,224.0,59136.38671875,0.0,3447.901123046875,1.0,279.19482421875,282.9275817871094,295.8252258300781,299.6971130371094,293.1499938964844,293.1499938964844,279.1499938964844,37042.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932244062423706,1.0,0.0,0.0,3.794978141784668,3.795003890991211,9.60974489316868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2216796875,0.0,1708.63818359375,1895.4371337890625,0.0,3701.69287109375,0.9366247057914734,1.0,0.0,3.0,1.0,0.0
18192120,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8044804930686951,0.3973124325275421,0.3615070283412933,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.946967840194702,0.6466867923736572,0.6140860915184021,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8546233177185059,0.4825769960880279,0.3399552702903747,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8213597536087036,0.4243927299976349,0.4058305323123932,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6807821989059448,0.2381536960601806,1.0946648120880127,284.8928527832031,284.95001220703125,301.8207397460937,292.7673645019531,298.6483764648437,297.24139404296875,284.89453125,1.0,0.6553614735603333,0.407232254743576,0.407232254743576,1.0,1.0,-3.381732940673828,1.0377333164215088,2.34399962425232,0.2739924490451813,0.8846550583839417,0.8846550583839417,0.0,218.45327758789065,227.0,58899.12890625,0.0,3464.938720703125,1.0,279.1568603515625,282.94189453125,295.7978820800781,299.6220092773437,293.1499938964844,293.1499938964844,279.45001220703125,38651.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351500868797302,1.0,0.0,0.0,3.716976165771485,3.71700119972229,9.218766763297026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.96875,0.0,1629.169189453125,1895.4371337890625,0.0,3728.254638671875,0.9221887588500975,1.0,0.0,3.0,1.0,0.0
18192180,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8031406402587891,0.3976216614246368,0.3615657985210418,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9455918073654176,0.6477013826370239,0.6147933006286621,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8537951707839966,0.4838097691535949,0.3406540751457214,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8204297423362732,0.4251558780670166,0.4064042866230011,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6797641515731812,0.2384142726659774,1.095564842224121,285.01641845703125,284.95001220703125,301.80975341796875,292.74932861328125,298.6441345214844,297.24267578125,285.0185852050781,1.0,0.6566616296768188,0.4067072570323944,0.4067072570323944,1.0,1.0,-3.385260343551636,1.037494421005249,2.3477659225463867,0.2729625999927521,0.9692165851593018,0.9692165851593018,0.0,220.0655059814453,227.0,58032.59765625,0.0,3482.518798828125,1.0,279.4028625488281,283.0856018066406,295.724853515625,299.3909912109375,293.1499938964844,293.1499938964844,279.45001220703125,34383.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297053813934326,1.0,0.0,0.0,3.7585296630859375,3.758554458618164,9.4260394689627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.7998046875,0.0,1644.84228515625,1895.4371337890625,0.0,3678.4404296875,0.9299247860908508,1.0,0.0,3.0,1.0,0.0
18192240,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8026101589202881,0.398121029138565,0.3620207011699676,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.945123016834259,0.6489279270172119,0.615942656993866,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8537153005599976,0.4852312207221985,0.3416431546211242,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.820163369178772,0.4260852336883545,0.4072792530059814,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6793737411499023,0.2387920320034027,1.097285509109497,285.0140991210937,284.95001220703125,301.7987670898437,292.7312316894531,298.6415710449219,297.2462158203125,285.0130920410156,1.0,0.6580927968025208,0.4061822295188904,0.4061822295188904,1.0,1.0,-3.39149808883667,1.0381983518600464,2.353299856185913,0.272314041852951,0.9904038310050964,0.9904038310050964,0.0,221.27430725097656,230.0,58149.15625,0.0,3504.1650390625,1.0,279.44293212890625,283.08209228515625,295.7149353027344,299.4228820800781,293.1499938964844,293.1499938964844,279.1499938964844,33506.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281899929046632,1.0,0.0,0.0,3.820554256439209,3.8205795288085938,9.739710549183656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5771484375,0.0,1711.7987060546875,1895.4371337890625,0.0,3664.539306640625,0.9419711232185364,1.0,0.0,3.0,1.0,0.0
18192300,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8017162084579468,0.3980974853038788,0.3623189926147461,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9442383646965028,0.6495972871780396,0.6169238686561584,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8533004522323608,0.4861691296100616,0.3425259590148926,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8196092844009399,0.4266524016857147,0.4080629646778106,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6787335276603699,0.2389650642871856,1.0988457202911377,284.8798522949219,284.95001220703125,301.78778076171875,292.7130432128906,298.635498046875,297.24481201171875,284.8766174316406,1.0,0.6595196723937988,0.4056572318077087,0.4056572318077087,1.0,1.0,-3.39692497253418,1.038604736328125,2.3583202362060547,0.2716672420501709,0.9002436399459839,0.9002436399459839,0.0,222.7225799560547,230.0,59175.515625,0.0,3525.34765625,1.0,279.1947021484375,282.9244689941406,295.752685546875,299.62628173828125,293.1499938964844,293.1499938964844,279.1499938964844,37039.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351914525032043,1.0,0.0,0.0,3.800467014312744,3.800492525100708,9.637561788622406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.7080078125,0.0,1715.20361328125,1895.4371337890625,0.0,3728.632568359375,0.9378967881202698,1.0,0.0,3.0,1.0,0.0
18192360,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7999972701072693,0.3978669047355652,0.3621975779533386,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.942407727241516,0.6500113010406494,0.6174184679985046,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8521262407302856,0.4868981540203094,0.3431015908718109,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8183738589286804,0.4270370900630951,0.4085242450237274,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6774497032165527,0.2390002459287643,1.099492073059082,284.89276123046875,284.95001220703125,301.7768249511719,292.6947937011719,298.6275634765625,297.2408752441406,284.8944396972656,1.0,0.6607921123504639,0.4051395952701568,0.4051395952701568,1.0,1.0,-3.399401426315308,1.0379960536956787,2.361405372619629,0.2706278562545776,0.8859792947769165,0.8859792947769165,0.0,224.5985412597656,233.0,58946.484375,0.0,3542.091796875,1.0,279.1568298339844,282.93829345703125,295.7250366210937,299.5508728027344,293.1499938964844,293.1499938964844,279.45001220703125,38641.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380671977996826,1.0,0.0,0.0,3.723233938217163,3.723259210586548,9.2498345338754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.2919921875,0.0,1636.3409423828125,1895.4371337890625,0.0,3754.855712890625,0.9235687255859376,1.0,0.0,3.0,1.0,0.0
18192420,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7987169623374939,0.3981859087944031,0.3622620701789856,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9410569071769714,0.6509751081466675,0.6180852055549622,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8513493537902832,0.4881210029125213,0.3437981009483337,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8174836039543152,0.4278028905391693,0.4090960323810577,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6764624118804932,0.2392391860485077,1.1002956628799438,285.0154113769531,284.95001220703125,301.765869140625,292.676513671875,298.6233215332031,297.2420654296875,285.01763916015625,1.0,0.6620598435401917,0.4046219885349273,0.4046219885349273,1.0,1.0,-3.402765989303589,1.0377027988433838,2.365063190460205,0.2695828974246979,0.9697845578193665,0.9697845578193665,0.0,226.20260620117188,233.0,58085.2421875,0.0,3559.397705078125,1.0,279.4029846191406,283.0838928222656,295.6520690917969,299.3207092285156,293.1499938964844,293.1499938964844,279.45001220703125,34431.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326399564743042,1.0,0.0,0.0,3.763689994812012,3.7637147903442383,9.451940741200816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.0029296875,0.0,1651.2713623046875,1895.4371337890625,0.0,3705.315185546875,0.9310969114303588,1.0,0.0,3.0,1.0,0.0
18192480,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7982274889945984,0.3987048268318176,0.3627292811870575,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9405888319015504,0.6521406173706055,0.6191816926002502,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8512843251228333,0.4895203709602356,0.3447757065296173,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8172450661659241,0.4287441372871399,0.4099777042865753,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6760793924331665,0.2395961433649063,1.101920485496521,285.0136413574219,284.95001220703125,301.7549133300781,292.6581420898437,298.6206359863281,297.2453918457031,285.0126647949219,1.0,0.6634595990180969,0.4041043519973755,0.4041043519973755,1.0,1.0,-3.408834218978882,1.0383456945419312,2.370488405227661,0.2689131498336792,0.9911170601844788,0.9911170601844788,0.0,227.4058837890625,236.0,58196.75390625,0.0,3580.838623046875,1.0,279.4429931640625,283.0809936523437,295.64190673828125,299.3521728515625,293.1499938964844,293.1499938964844,279.1499938964844,33547.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311306476593018,1.0,0.0,0.0,3.824837446212769,3.824862718582153,9.761560022525373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.8623046875,0.0,1717.291015625,1895.4371337890625,0.0,3691.500244140625,0.9429669976234436,1.0,0.0,3.0,1.0,0.0
18192540,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7973904609680176,0.3987074494361877,0.3630492091178894,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9397069811820984,0.6527427434921265,0.6201027035713196,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8508899807929993,0.4904285371303558,0.3456402719020843,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8167282342910767,0.4293258786201477,0.4107743203639984,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.675456166267395,0.239748865365982,1.1033892631530762,284.8803405761719,284.95001220703125,301.7439880371094,292.6397705078125,298.614501953125,297.2437744140625,284.8773193359375,1.0,0.6648560166358948,0.403586745262146,0.403586745262146,1.0,1.0,-3.414098262786865,1.0386953353881836,2.3754029273986816,0.2682480812072754,0.9014750719070436,0.9014750719070436,0.0,228.84991455078125,236.0,59196.2734375,0.0,3601.818359375,1.0,279.1946105957031,282.9215087890625,295.6792297363281,299.5537109375,293.1499938964844,293.1499938964844,279.1499938964844,37055.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381087422370912,1.0,0.0,0.0,3.804399013519287,3.80442476272583,9.657514965510927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.509765625,0.0,1720.0552978515625,1895.4371337890625,0.0,3755.234130859375,0.938815712928772,1.0,0.0,3.0,1.0,0.0
18192600,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7957475185394287,0.3984927833080292,0.3629476726055145,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9378949403762816,0.6530942916870117,0.6205371618270874,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8497611284255981,0.4911345243453979,0.3461977541446686,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8155418634414673,0.4297220408916473,0.4112489223480224,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6742112636566162,0.2397649139165878,1.1039496660232544,284.89227294921875,284.95001220703125,301.7331237792969,292.6213684082031,298.6065368652344,297.2397155761719,284.8938293457031,1.0,0.6660987138748169,0.4030691087245941,0.4030691087245941,1.0,1.0,-3.416417360305786,1.0380172729492188,2.3784000873565674,0.2671759724617004,0.8866725564002991,0.8866725564002991,0.0,230.7222137451172,224.0,59000.47265625,0.0,3618.2958984375,1.0,279.15679931640625,282.9368591308594,295.6514892578125,299.479248046875,293.1499938964844,293.1499938964844,279.45001220703125,38641.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409660696983336,1.0,0.0,0.0,3.728045701980591,3.728070974349976,9.27375765513716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.7255859375,0.0,1641.9342041015625,1895.4371337890625,0.0,3781.2255859375,0.92461097240448,1.0,0.0,3.0,1.0,0.0
18192660,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7968034148216248,0.3988171219825744,0.3629198372364044,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.939607560634613,0.654002845287323,0.6210418939590454,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8513210415840149,0.4923449158668518,0.3468029201030731,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8168604969978333,0.4304893910884857,0.4117205142974853,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6751965880393982,0.2399850189685821,1.1041642427444458,285.0143127441406,284.95001220703125,301.7222595214844,292.6029052734375,298.6021728515625,297.2406616210937,285.0164489746094,1.0,0.6655368208885193,0.4025672078132629,0.4025672078132629,1.0,1.0,-3.418540477752685,1.0373148918151855,2.3812255859375,0.2660402357578277,0.969815731048584,0.969815731048584,0.0,229.60606384277344,224.0,58112.734375,0.0,3616.88916015625,1.0,279.403076171875,283.0824279785156,295.5784606933594,299.24859619140625,293.1499938964844,293.1499938964844,279.45001220703125,34478.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355477690696716,1.0,0.0,0.0,3.7671029567718506,3.767127990722656,9.46909040067112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.55078125,0.0,1655.6502685546875,1895.4371337890625,0.0,3731.885009765625,0.9318870902061462,1.0,0.0,3.0,1.0,0.0
18192720,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7998920679092407,0.3993577063083648,0.363246351480484,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9438421726226808,0.6551327705383301,0.6219356060028076,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8548771142959595,0.4937523007392883,0.3476605117321014,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8199887871742249,0.431433767080307,0.4124435782432556,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6778566241264343,0.2403358519077301,1.1049690246582031,285.0116882324219,284.95001220703125,301.7114562988281,292.5844421386719,298.599365234375,297.2437744140625,285.0106506347656,1.0,0.6644960641860962,0.4020653069019317,0.4020653069019317,1.0,1.0,-3.422875165939331,1.0373796224594116,2.385495662689209,0.2651878297328949,0.9900795221328736,0.9900795221328736,0.0,226.6523895263672,212.0,58197.8359375,0.0,3610.046875,1.0,279.4429931640625,283.0792541503906,295.5679016113281,299.2784118652344,293.1499938964844,293.1499938964844,279.1499938964844,33617.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933993637561798,1.0,0.0,0.0,3.82680606842041,3.826831340789795,9.77161107584834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.3564453125,0.0,1720.222412109375,1895.4371337890625,0.0,3717.692138671875,0.9434486031532288,1.0,0.0,3.0,1.0,0.0
18192780,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8035082221031189,0.3993913233280182,0.3634035587310791,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9487512707710266,0.6557137966156006,0.6226341128349304,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8590369820594788,0.4946835935115814,0.3483908772468567,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8236334323883057,0.4320230782032013,0.4130488336086273,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6810466647148132,0.2404972314834594,1.10551118850708,284.8780517578125,284.95001220703125,301.7007141113281,292.56597900390625,298.5933532714844,297.2423095703125,284.8750915527344,1.0,0.6629744172096252,0.4015634059906006,0.4015634059906006,1.0,1.0,-3.4261703491210938,1.0370726585388184,2.3890976905822754,0.2643107771873474,0.8994381427764893,0.8994381427764893,0.0,223.0321044921875,212.0,59158.73046875,0.0,3596.78173828125,1.0,279.1946105957031,282.91961669921875,295.6047668457031,299.4774780273437,293.1499938964844,293.1499938964844,279.1499938964844,37188.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940882444381714,1.0,0.0,0.0,3.803761959075928,3.803787708282471,9.654281711846124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8544921875,0.0,1720.3275146484375,1895.4371337890625,0.0,3780.465576171875,0.9387311339378356,1.0,0.0,3.0,1.0,0.0
