time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192840,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8069762587547302,0.3992195129394531,0.3631241619586944,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9535356163978576,0.6560620665550232,0.6228349804878235,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.863186776638031,0.4954336583614349,0.3488072454929352,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8272362947463989,0.4324388206005096,0.4133136868476867,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6842100024223328,0.2405397593975067,1.1050949096679688,284.89019775390625,284.95001220703125,301.69000244140625,292.5475158691406,298.585693359375,297.2386779785156,284.8917236328125,1.0,0.6609518527984619,0.4010615050792694,0.4010615050792694,1.0,1.0,-3.426398038864136,1.035702109336853,2.3906960487365723,0.2630141079425812,0.8841197490692139,0.8841197490692139,0.0,219.1764068603516,200.0,58931.55078125,0.0,3574.77978515625,1.0,279.15679931640625,282.9364013671875,295.5765686035156,299.40057373046875,293.1499938964844,293.1499938964844,279.45001220703125,38792.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436089992523192,1.0,0.0,0.0,3.7242965698242174,3.724321842193604,9.255114150619193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.42333984375,0.0,1638.7274169921875,1895.4371337890625,0.0,3805.208984375,0.923870861530304,1.0,0.0,3.0,1.0,0.0
18192900,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8113470673561096,0.3995957374572754,0.3630096614360809,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9594045281410216,0.6569810509681702,0.623207688331604,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8684283494949341,0.4967041313648224,0.3493486940860748,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8317431807518005,0.4332364499568939,0.4136733710765838,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6882113218307495,0.2408007830381393,1.1048184633255005,285.01220703125,284.95001220703125,301.67938232421875,292.529052734375,298.58160400390625,297.239990234375,285.0142517089844,1.0,0.6586741209030151,0.4005596041679382,0.4005596041679382,1.0,1.0,-3.42745327949524,1.0346235036849976,2.392829656600952,0.2616991698741913,0.9665647149086,0.9665647149086,0.0,214.56309509277344,200.0,58028.265625,0.0,3550.32373046875,1.0,279.4029846191406,283.0821838378906,295.503173828125,299.1678771972656,293.1499938964844,293.1499938964844,279.45001220703125,34567.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380322098731996,1.0,0.0,0.0,3.7618043422698975,3.761829376220703,9.442471764486982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.708984375,0.0,1650.10107421875,1895.4371337890625,0.0,3754.537109375,0.9307742714881896,1.0,0.0,3.0,1.0,0.0
18192960,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8169092535972595,0.4001826643943786,0.363290935754776,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9665921330451964,0.6581206321716309,0.6240166425704956,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8751428723335266,0.4981685578823089,0.3501773476600647,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.837500810623169,0.4342079162597656,0.4143292605876922,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6933804750442505,0.24119333922863,1.1053611040115356,285.0096130371094,284.95001220703125,301.6687927246094,292.5105895996094,298.57928466796875,297.24346923828125,285.00860595703125,1.0,0.6563491821289062,0.4000947773456573,0.4000947773456573,1.0,1.0,-3.4312000274658203,1.0345709323883057,2.396629095077514,0.2608498632907867,0.9861186146736144,0.9861186146736144,0.0,209.19012451171875,188.0,58102.859375,0.0,3527.796630859375,1.0,279.4429931640625,283.0793151855469,295.4925537109375,299.1965026855469,293.1499938964844,293.1499938964844,279.1499938964844,33690.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363275170326232,1.0,0.0,0.0,3.820393323898315,3.8204185962677,9.738889730215303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.296875,0.0,1713.043212890625,1895.4371337890625,0.0,3738.999267578125,0.9420478343963624,1.0,0.0,3.0,1.0,0.0
18193020,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.822489321231842,0.4002561569213867,0.3634209334850311,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9736326336860656,0.6587092280387878,0.624654233455658,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8821188807487488,0.4991524219512939,0.3508946299552917,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8435113430023193,0.434819608926773,0.4148887097835541,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6987461447715759,0.2413949221372604,1.1057590246200562,284.87725830078125,284.95001220703125,301.6582946777344,292.4921569824219,298.5736999511719,297.2423400878906,284.8744506835937,1.0,0.6538903117179871,0.3996299505233764,0.3996299505233764,1.0,1.0,-3.4341444969177246,1.0342376232147217,2.399906873703003,0.2600169777870178,0.8957926630973816,0.8957926630973816,0.0,203.80421447753903,188.0,59049.13671875,0.0,3503.228271484375,1.0,279.1947631835937,282.9213256835937,295.5296936035156,299.39471435546875,293.1499938964844,293.1499938964844,279.1499938964844,37320.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431068301200868,1.0,0.0,0.0,3.7948155403137207,3.794841051101685,9.6089206635952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.90234375,0.0,1710.60546875,1895.4371337890625,0.0,3800.65625,0.9367850422859192,1.0,0.0,3.0,1.0,0.0
18193080,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8275995850563049,0.400121808052063,0.3631286025047302,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9799163937568665,0.659067690372467,0.6248130202293396,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8887509107589722,0.4999584257602691,0.3513110876083374,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8492664098739624,0.4352566301822662,0.4151237905025482,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7037811875343323,0.2414768189191818,1.105282425880432,284.8908386230469,284.95001220703125,301.6478881835937,292.4737243652344,298.5664978027344,297.2390441894531,284.89239501953125,1.0,0.6511820554733276,0.3991651237010956,0.3991651237010956,1.0,1.0,-3.434197425842285,1.032906174659729,2.4012911319732666,0.2587913870811462,0.8815016150474548,0.8815016150474548,0.0,198.66375732421875,176.0,58817.5703125,0.0,3473.22119140625,1.0,279.1568603515625,282.9394836425781,295.5018005371094,299.317626953125,293.1499938964844,293.1499938964844,279.45001220703125,38858.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945748805999756,1.0,0.0,0.0,3.714098930358887,3.714123964309693,9.20450020203134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.09814453125,0.0,1627.417724609375,1895.4371337890625,0.0,3824.584228515625,0.9216629266738892,1.0,0.0,3.0,1.0,0.0
18193140,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8335902094841003,0.4005210697650909,0.3630070090293884,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9867234230041504,0.6599960327148438,0.6251581311225891,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.896442711353302,0.5012871026992798,0.351864755153656,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.855993926525116,0.4360665380954742,0.4154630899429321,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7095520496368408,0.24177186191082,1.1049968004226685,285.0123291015625,284.95001220703125,301.6375427246094,292.4553527832031,298.5628356933594,297.2406005859375,285.0143127441406,1.0,0.6484026312828064,0.3987002968788147,0.3987002968788147,1.0,1.0,-3.435189723968506,1.0319043397903442,2.403285264968872,0.2575621604919433,0.9637523293495178,0.9637523293495178,0.0,193.1131591796875,176.0,57920.56640625,0.0,3443.030029296875,1.0,279.4027404785156,283.08453369140625,295.4287414550781,299.08563232421875,293.1499938964844,293.1499938964844,279.45001220703125,34561.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940111756324768,1.0,0.0,0.0,3.7522711753845215,3.752295970916748,9.394673838869494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.61328125,0.0,1638.8883056640625,1895.4371337890625,0.0,3773.460693359375,0.928640604019165,1.0,0.0,3.0,1.0,0.0
18193200,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8410159349441528,0.4011105000972748,0.3632743060588836,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9942793250083924,0.6611466407775879,0.6259492635726929,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9057765007019044,0.5028142333030701,0.3527151048183441,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8642330765724182,0.437033474445343,0.4160960614681244,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7162154912948608,0.242191344499588,1.1055481433868408,285.0093994140625,284.95001220703125,301.6272888183594,292.43701171875,298.56085205078125,297.2443542480469,285.0083923339844,1.0,0.6457098722457886,0.3982354700565338,0.3982354700565338,1.0,1.0,-3.4389073848724365,1.0318366289138794,2.407070636749268,0.256700336933136,0.9830428957939148,0.9830428957939148,0.0,187.05783081054688,164.0,57997.25,0.0,3416.2529296875,1.0,279.4429016113281,283.08135986328125,295.41845703125,299.1146545410156,293.1499938964844,293.1499938964844,279.1499938964844,33679.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383648633956908,1.0,0.0,0.0,3.811227560043335,3.81125283241272,9.692215598988696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0048828125,0.0,1701.918212890625,1895.4371337890625,0.0,3757.566162109375,0.9399744868278505,1.0,0.0,3.0,1.0,0.0
18193260,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8482104539871216,0.4011642634868622,0.3633935451507568,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.6617899537086487,0.6239035129547119,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9154157638549804,0.5038636922836304,0.3534745872020721,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8722956776618958,0.4376181066036224,0.416637659072876,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.72234708070755,0.2424084991216659,1.1060261726379397,284.87701416015625,284.95001220703125,301.6171569824219,292.418701171875,298.55548095703125,297.24346923828125,284.8738708496094,1.0,0.6428922414779663,0.3977736234664917,0.3977736234664917,1.0,1.0,-3.440260648727417,1.0309640169143677,2.40929651260376,0.2554949522018432,0.8926833271980286,0.8926833271980286,0.0,181.4560089111328,164.0,58920.390625,0.0,3385.035400390625,1.0,279.1949462890625,282.92340087890625,295.4559936523437,299.31280517578125,293.1499938964844,293.1499938964844,279.1499938964844,37360.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945127248764038,1.0,0.0,0.0,3.784858942031861,3.784884452819824,9.558564215694787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.15234375,0.0,1699.000244140625,1895.4371337890625,0.0,3818.960205078125,0.9345507025718688,1.0,0.0,3.0,1.0,0.0
18193320,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8522680401802063,0.400944709777832,0.3631278276443481,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.6629152297973633,0.614582359790802,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9214103817939758,0.5046890377998352,0.3539779782295227,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8770739436149597,0.4379688203334808,0.4168964028358459,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7258114218711853,0.2424579113721847,1.1058716773986816,284.8847351074219,284.95001220703125,301.6070861816406,292.40045166015625,298.5491943359375,297.2422180175781,284.8858947753906,1.0,0.6392126679420471,0.3973117470741272,0.3973117470741272,1.0,1.0,-3.427971124649048,1.02536141872406,2.4026098251342773,0.2532965838909149,0.8732733130455017,0.8732733130455017,0.0,177.7515411376953,152.0,58513.37109375,0.0,3336.151611328125,1.0,279.1569519042969,282.938720703125,295.4273986816406,299.2292175292969,293.1499938964844,293.1499938964844,279.45001220703125,39214.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476334452629088,1.0,0.0,0.0,3.695920705795288,3.695945501327514,9.11461995656282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.73876953125,0.0,1609.2137451171875,1895.4371337890625,0.0,3841.6171875,0.9177781939506532,1.0,0.0,3.0,1.0,0.0
18193380,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8573582172393799,0.401231050491333,0.3629931807518005,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.6654357314109802,0.6032243967056274,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.928755521774292,0.506013810634613,0.3545967042446136,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8828935623168945,0.4386697709560394,0.4172234833240509,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7299810647964478,0.242703378200531,1.1057751178741455,284.9986877441406,284.95001220703125,301.5971374511719,292.3822937011719,298.5484313964844,297.248779296875,284.99981689453125,1.0,0.6352145671844482,0.3968499004840851,0.3968499004840851,1.0,1.0,-3.415170192718506,1.019620060920715,2.39555025100708,0.2504847943782806,0.947374939918518,0.947374939918518,0.0,173.48123168945312,152.0,57419.4296875,0.0,3281.662353515625,1.0,279.4022216796875,283.0794982910156,295.3519897460937,298.9852294921875,293.1499938964844,293.1499938964844,279.45001220703125,34976.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415080547332764,1.0,0.0,0.0,3.725269556045532,3.725294351577759,9.259951525564248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.2705078125,0.0,1610.7164306640625,1895.4371337890625,0.0,3786.14794921875,0.9228472113609314,1.0,0.0,3.0,1.0,0.0
18193440,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8637365102767944,0.4016766250133514,0.3632251918315887,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.6689937710762024,0.5901956558227539,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9375700354576112,0.5074894428253174,0.355490893125534,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8899536728858948,0.4395017921924591,0.4178260266780853,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.735052764415741,0.2430539578199386,1.106453537940979,284.9862670898437,284.95001220703125,301.5873107910156,292.3641662597656,298.5517578125,297.2611389160156,284.9845886230469,1.0,0.6309670805931091,0.3963880538940429,0.3963880538940429,1.0,1.0,-3.4023971557617188,1.013891577720642,2.388505458831787,0.247688427567482,0.9540821313858032,0.9540821313858032,0.0,168.75563049316406,140.0,57229.90234375,0.0,3224.971923828125,1.0,279.44268798828125,283.0718078613281,295.3387756347656,298.9969787597656,293.1499938964844,293.1499938964844,279.1499938964844,34364.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389231204986572,1.0,0.0,0.0,3.77087926864624,3.770904302597046,9.48808462908346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.15625,0.0,1659.21826171875,1895.4371337890625,0.0,3762.6484375,0.9312170147895812,1.0,0.0,3.0,1.0,0.0
18193500,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8704739212989807,0.4016042649745941,0.3632745742797851,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9990000128746032,0.6727653741836548,0.5767027735710144,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9466122388839722,0.5084778666496277,0.3562513887882232,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8973990678787231,0.4399628043174743,0.4183009564876556,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7404460310935974,0.2432146519422531,1.1069082021713257,284.8546447753906,284.95001220703125,301.5776062011719,292.3461303710937,298.5542907714844,297.27252197265625,284.8528747558594,1.0,0.6264548897743225,0.3959262073040008,0.3959262073040008,1.0,1.0,-3.3882668018341064,1.007697820663452,2.3805689811706543,0.2447763532400131,0.8560553193092346,0.8560553193092346,0.0,163.92214965820312,140.0,57763.921875,0.0,3164.999267578125,1.0,279.1961669921875,282.9233093261719,295.373046875,299.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,39144.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444760084152222,1.0,0.0,0.0,3.708485841751098,3.708510875701904,9.176700359603274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.43359375,0.0,1623.1214599609375,1895.4371337890625,0.0,3813.06396484375,0.918202579021454,1.0,0.0,3.0,1.0,0.0
18193560,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8771576881408691,0.4014024138450622,0.3629278242588043,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.6769025325775146,0.5632460713386536,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9553138613700868,0.5093661546707153,0.3567296862602234,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9048574566841124,0.4403042793273926,0.4184632003307342,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7458873391151428,0.2433021515607834,1.106550931930542,284.8800964355469,284.95001220703125,301.5679931640625,292.3281555175781,298.5586242675781,297.2851867675781,284.8815002441406,1.0,0.6216480135917664,0.3957406282424927,0.3957406282424927,1.0,1.0,-3.372009754180908,1.0015199184417725,2.370489835739136,0.2423293590545654,0.8447025418281555,0.8447025418281555,0.0,159.10421752929688,158.0,57202.20703125,0.0,3100.852294921875,1.0,279.157470703125,282.9584655761719,295.3415222167969,299.0658874511719,293.1499938964844,293.1499938964844,279.45001220703125,40398.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945429503917694,1.0,0.0,0.0,3.59422254562378,3.594246864318848,8.619920208730036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.83935546875,0.0,1504.39990234375,1895.4371337890625,0.0,3821.695556640625,0.896274209022522,1.0,0.0,3.0,1.0,0.0
18193620,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8796788454055786,0.4017690122127533,0.3629220128059387,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.6815623641014099,0.5584976673126221,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9589043259620668,0.5108135342597961,0.3574777841567993,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9079458713531494,0.441060334444046,0.4188994467258453,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7480338215827942,0.2436562776565551,1.1071957349777222,284.9999694824219,284.95001220703125,301.5585327148437,292.310302734375,298.5678405761719,297.30352783203125,285.0016174316406,1.0,0.6209354400634766,0.3955550193786621,0.3955550193786621,1.0,1.0,-3.3684470653533936,0.9997899532318116,2.368657112121582,0.2409287989139557,0.9219864010810852,0.9219864010810852,0.0,157.4954071044922,158.0,56286.44921875,0.0,3083.735107421875,1.0,279.3997497558594,283.10211181640625,295.2675476074219,298.8234558105469,293.1499938964844,293.1499938964844,279.45001220703125,35105.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380895495414734,1.0,0.0,0.0,3.626771926879883,3.626795530319214,8.776751769801194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.49072265625,0.0,1500.8289794921875,1895.4371337890625,0.0,3755.059326171875,0.9011887907981871,1.0,0.0,3.0,1.0,0.0
18193680,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8799309134483337,0.4023042321205139,0.363385260105133,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.6856792569160461,0.5587397813796997,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9597957730293274,0.5124256610870361,0.3585821092128753,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9084557890892028,0.4419673979282379,0.4197271168231964,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7483627200126648,0.2441393584012985,1.109204649925232,284.9990539550781,284.95001220703125,301.5492248535156,292.29254150390625,298.57586669921875,297.3194885253906,284.9986572265625,1.0,0.6220753788948059,0.3953694403171539,0.3953694403171539,1.0,1.0,-3.374018669128418,1.0011800527572632,2.3728387355804443,0.2409397512674331,0.938380241394043,0.938380241394043,0.0,157.80618286132812,176.0,56390.47265625,0.0,3097.904296875,1.0,279.44195556640625,283.10089111328125,295.26031494140625,298.8514099121094,293.1499938964844,293.1499938964844,279.1499938964844,33978.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350705742836,1.0,0.0,0.0,3.684004545211792,3.684028625488281,9.055941632141185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.0166015625,0.0,1556.061279296875,1895.4371337890625,0.0,3727.52880859375,0.9115798473358154,1.0,0.0,3.0,1.0,0.0
18193740,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8776631355285645,0.4023467898368835,0.3637337982654571,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.6884862184524536,0.5635390877723694,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9578748941421508,0.5135774612426758,0.3596074283123016,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9062547087669371,0.4425281882286072,0.4205028116703033,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7467805743217468,0.2444373220205307,1.1113145351409912,284.88446044921875,284.95001220703125,301.5400390625,292.2748718261719,298.57733154296875,297.3256530761719,284.8836669921875,1.0,0.6247460246086121,0.3951838612556457,0.3951838612556457,1.0,1.0,-3.384903907775879,1.004387140274048,2.380516767501831,0.2416630983352661,0.858959436416626,0.858959436416626,0.0,159.72589111328125,176.0,57330.1796875,0.0,3133.269287109375,1.0,279.1978454589844,282.9615783691406,295.30340576171875,299.05230712890625,293.1499938964844,293.1499938964844,279.1499938964844,38001.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941187858581543,1.0,0.0,0.0,3.644896268844605,3.644920587539673,8.864691380949807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.1767578125,0.0,1542.4554443359375,1895.4371337890625,0.0,3783.240234375,0.9035911560058594,1.0,0.0,3.0,1.0,0.0
18193800,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8729513883590698,0.40223428606987,0.3637357950210571,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.6901339292526245,0.5725799202919006,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9531697630882264,0.5146088004112244,0.3603906035423279,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.901620626449585,0.44295534491539,0.4210212230682373,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7433437705039978,0.2446269541978836,1.1127784252166748,284.9134826660156,284.95001220703125,301.531005859375,292.2572937011719,298.5740051269531,297.3245849609375,284.915283203125,1.0,0.6286017298698425,0.3949982523918152,0.3949982523918152,1.0,1.0,-3.399096965789795,1.0087226629257202,2.3903744220733643,0.2427880018949508,0.860805094242096,0.860805094242096,0.0,163.10191345214844,194.0,57339.765625,0.0,3184.7587890625,1.0,279.15789794921875,282.98895263671875,295.2818298339844,298.9920349121094,293.1499938964844,293.1499938964844,279.45001220703125,38433.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943737804889679,1.0,0.0,0.0,3.575507879257202,3.5755317211151123,8.530388413419132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.5400390625,0.0,1469.7008056640625,1895.4371337890625,0.0,3806.3759765625,0.8908091187477112,1.0,0.0,3.0,1.0,0.0
18193860,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8673456907272339,0.4025906026363373,0.363948792219162,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.6912402510643005,0.5840140581130981,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9471803903579712,0.5161067247390747,0.3613478541374206,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8960056304931641,0.4437147080898285,0.421692818403244,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7391329407691956,0.2449798583984375,1.1145797967910769,285.0323486328125,284.95001220703125,301.5221252441406,292.2398681640625,298.5698547363281,297.3229675292969,285.0344543457031,1.0,0.6334667801856995,0.3945867121219635,0.3945867121219635,1.0,1.0,-3.417219877243042,1.0137841701507568,2.403435707092285,0.2437350451946258,0.9483709335327148,0.9483709335327148,0.0,167.44485473632812,194.0,56800.37890625,0.0,3251.280029296875,1.0,279.3998107910156,283.1241455078125,295.2156066894531,298.7878723144531,293.1499938964844,293.1499938964844,279.45001220703125,33568.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386484622955322,1.0,0.0,0.0,3.638105630874634,3.6381289958953857,8.831691502564354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.171875,0.0,1501.842041015625,1895.4371337890625,0.0,3760.1484375,0.9024286270141602,1.0,0.0,3.0,1.0,0.0
18193920,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8615012168884277,0.4030771255493164,0.364531397819519,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.6916629076004028,0.5969700813293457,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.940576434135437,0.5177274942398071,0.3625857234001159,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8899804353713989,0.4445864558219909,0.4226591289043426,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.734649658203125,0.245394691824913,1.117169976234436,285.0319519042969,284.95001220703125,301.5133972167969,292.2225341796875,298.5639953613281,297.3187561035156,285.0313720703125,1.0,0.6391987800598145,0.3941751420497894,0.3941751420497894,1.0,1.0,-3.43926215171814,1.0201239585876465,2.419137954711914,0.245117500424385,0.9762895703315736,0.9762895703315736,0.0,172.5260467529297,197.0,57187.2734375,0.0,3331.88916015625,1.0,279.4420471191406,283.11798095703125,295.2113647460937,298.84088134765625,293.1499938964844,293.1499938964844,279.1499938964844,32541.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378901124000548,1.0,0.0,0.0,3.719789505004883,3.719813585281372,9.232726938535052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.2470703125,0.0,1585.834228515625,1895.4371337890625,0.0,3753.242919921875,0.9186481833457948,1.0,0.0,3.0,1.0,0.0
18193980,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8569208979606628,0.40300452709198,0.3648814260959625,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.6909968256950378,0.6073077321052551,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.935440480709076,0.5188121795654297,0.3636485338211059,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.885329008102417,0.4450472593307495,0.4234489202499389,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7311728596687317,0.245550274848938,1.119170904159546,284.9027709960937,284.95001220703125,301.5048217773437,292.2053527832031,298.5522155761719,297.30645751953125,284.8998718261719,1.0,0.6434519290924072,0.3937636017799377,0.3937636017799377,1.0,1.0,-3.4567716121673584,1.024878978729248,2.4318926334381104,0.2462494820356369,0.8964182138442993,0.8964182138442993,0.0,176.66432189941406,197.0,58394.88671875,0.0,3397.188232421875,1.0,279.1966552734375,282.9579162597656,295.2547302246094,299.0631408691406,293.1499938964844,293.1499938964844,279.1499938964844,35963.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460973739624025,1.0,0.0,0.0,3.719517707824707,3.7195425033569336,9.231378612639674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4736328125,0.0,1611.6187744140625,1895.4371337890625,0.0,3827.737060546875,0.9190975427627563,1.0,0.0,3.0,1.0,0.0
18194040,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8524193167686462,0.4026760756969452,0.3647485077381134,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.6898248791694641,0.6169869899749756,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9304205179214478,0.5196719765663147,0.3643584847450256,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8808460831642151,0.4452857971191406,0.4238460659980774,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7277675271034241,0.2455298602581024,1.1199153661727903,284.91131591796875,284.95001220703125,301.4964294433594,292.1883239746094,298.5380859375,297.2909545898437,284.91259765625,1.0,0.6471978425979614,0.3933520317077636,0.3933520317077636,1.0,1.0,-3.470486879348755,1.0283353328704834,2.4421515464782715,0.2467695474624633,0.8864189982414246,0.8864189982414246,0.0,180.46435546875,200.0,58434.14453125,0.0,3452.087646484375,1.0,279.1573791503906,282.96588134765625,295.2312316894531,299.010498046875,293.1499938964844,293.1499938964844,279.45001220703125,37472.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503990411758424,1.0,0.0,0.0,3.665913343429565,3.665937662124634,8.967216444943915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.5966796875,0.0,1562.0135498046875,1895.4371337890625,0.0,3866.556396484375,0.9099228382110596,1.0,0.0,3.0,1.0,0.0
18194100,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.848731517791748,0.4028395116329193,0.3647459149360657,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6889991760253906,0.6253321766853333,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9263738393783568,0.5210197567939758,0.365178644657135,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8771587610244751,0.4458623826503753,0.4243095219135284,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7248937487602234,0.2456761002540588,1.1206272840499878,285.0285949707031,284.95001220703125,301.4882202148437,292.1714172363281,298.527587890625,297.2806091308594,285.0307006835937,1.0,0.6505445837974548,0.392940491437912,0.392940491437912,1.0,1.0,-3.482922077178955,1.0313488245010376,2.451573371887207,0.2470619082450866,0.9718217253684998,0.9718217253684998,0.0,183.80767822265625,200.0,57745.0234375,0.0,3501.612548828125,1.0,279.40191650390625,283.1032409667969,295.15966796875,298.7960510253906,293.1499938964844,293.1499938964844,279.45001220703125,33572.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946272611618042,1.0,0.0,0.0,3.721214771270752,3.72123908996582,9.239804512617412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.8876953125,0.0,1595.33544921875,1895.4371337890625,0.0,3829.321533203125,0.9208804965019226,1.0,0.0,3.0,1.0,0.0
18194160,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8460986614227295,0.4031859040260315,0.3651147186756134,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.688392162322998,0.6320682168006897,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9235979914665222,0.5225374698638916,0.366278737783432,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8744995594024658,0.4465858340263366,0.4250513613224029,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.722765326499939,0.245919793844223,1.122034788131714,285.0251770019531,284.95001220703125,301.4801940917969,292.1546630859375,298.518310546875,297.2734069824219,285.02410888671875,1.0,0.6536317467689514,0.3922178745269775,0.3922178745269775,1.0,1.0,-3.495377779006958,1.033495306968689,2.4618823528289795,0.2464858442544937,0.9961947202682496,0.9961947202682496,0.0,186.64649963378903,203.0,57985.109375,0.0,3548.51123046875,1.0,279.4427185058594,283.09674072265625,295.1495056152344,298.8362121582031,293.1499938964844,293.1499938964844,279.1499938964844,32817.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457902908325196,1.0,0.0,0.0,3.794686079025269,3.794710874557495,9.608264690541546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.134765625,0.0,1675.42138671875,1895.4371337890625,0.0,3824.959716796875,0.9356625080108644,1.0,0.0,3.0,1.0,0.0
18194220,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8435443639755249,0.4030042886734009,0.3653107285499573,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6872896552085876,0.638443648815155,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9209481477737428,0.5235443115234375,0.3672455549240112,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.871970534324646,0.4469245374202728,0.425668865442276,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7207227945327759,0.2459512799978256,1.1231554746627808,284.8907165527344,284.95001220703125,301.47235107421875,292.1380920410156,298.506103515625,297.2622985839844,284.8875732421875,1.0,0.6564557552337646,0.3914952874183655,0.3914952874183655,1.0,1.0,-3.5065414905548096,1.0351253747940063,2.4714162349700928,0.2457312643527984,0.9094492793083192,0.9094492793083192,0.0,189.33200073242188,203.0,59120.078125,0.0,3591.6513671875,1.0,279.1950988769531,282.9333190917969,295.18768310546875,299.0462341308594,293.1499938964844,293.1499938964844,279.1499938964844,36208.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537214040756226,1.0,0.0,0.0,3.789115905761719,3.789141178131104,9.580078312865226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2568359375,0.0,1695.140380859375,1895.4371337890625,0.0,3896.425048828125,0.934927761554718,1.0,0.0,3.0,1.0,0.0
18194280,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8405995965003967,0.4025899469852447,0.3650574386119842,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6858606338500977,0.645081102848053,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.917887568473816,0.5243507027626038,0.3678839802742004,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8691169619560242,0.4470607042312622,0.4259259700775146,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7183858752250671,0.2458435893058776,1.123263597488403,284.89813232421875,284.95001220703125,301.4646911621094,292.1216735839844,298.49273681640625,297.24957275390625,284.8995666503906,1.0,0.6589826345443726,0.390772670507431,0.390772670507431,1.0,1.0,-3.515432357788086,1.0359727144241333,2.479459762573242,0.2446850389242172,0.8942862749099731,0.8942862749099731,0.0,192.0293884277344,206.0,59064.48828125,0.0,3629.547607421875,1.0,279.1568908691406,282.9423217773437,295.1614074707031,298.98291015625,293.1499938964844,293.1499938964844,279.45001220703125,37901.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957516074180603,1.0,0.0,0.0,3.727468490600586,3.727493524551392,9.270885925616312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.46728515625,0.0,1635.60302734375,1895.4371337890625,0.0,3930.413330078125,0.9239122867584229,1.0,0.0,3.0,1.0,0.0
18194340,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8376674056053162,0.4026987254619598,0.3649826347827911,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9988637566566468,0.684963047504425,0.6490139365196228,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9148163199424744,0.5256825089454651,0.3686720430850982,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8662039637565613,0.447560966014862,0.4262945652008056,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7159432172775269,0.2459327280521392,1.1236002445220947,285.01904296875,284.95001220703125,301.4572448730469,292.1054382324219,298.48388671875,297.2432861328125,285.0211181640625,1.0,0.661203920841217,0.3900500833988189,0.3900500833988189,1.0,1.0,-3.521878957748413,1.0359796285629272,2.4858994483947754,0.2434072494506836,0.9784495830535888,0.9784495830535888,0.0,194.7905731201172,206.0,58244.078125,0.0,3661.979248046875,1.0,279.4031677246094,283.0856018066406,295.08892822265625,298.75897216796875,293.1499938964844,293.1499938964844,279.45001220703125,34077.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952820599079132,1.0,0.0,0.0,3.772407293319702,3.772432327270508,9.495776112089516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.1162109375,0.0,1658.7969970703125,1895.4371337890625,0.0,3888.336669921875,0.932715117931366,1.0,0.0,3.0,1.0,0.0
18194400,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.83501797914505,0.4029863476753235,0.3653124272823334,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9961403608322144,0.6846866011619568,0.6488285660743713,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9120426177978516,0.5271883606910706,0.3697724342346191,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8634932637214661,0.4482111930847168,0.4269787669181824,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.713620126247406,0.2461288422346115,1.1248265504837036,285.0147705078125,284.95001220703125,301.45001220703125,292.08935546875,298.4778747558594,297.2411804199219,285.0136108398437,1.0,0.6631102561950684,0.3893274664878845,0.3893274664878845,1.0,1.0,-3.525912046432495,1.0351746082305908,2.4907374382019043,0.2416639328002929,0.9990189671516418,0.9990189671516418,0.0,197.5111846923828,209.0,58351.421875,0.0,3688.0703125,1.0,279.44305419921875,283.0806579589844,295.0785522460937,298.7915344238281,293.1499938964844,293.1499938964844,279.1499938964844,33352.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517314434051514,1.0,0.0,0.0,3.835630178451538,3.835655450820923,9.816727697398164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0703125,0.0,1728.844482421875,1895.4371337890625,0.0,3878.547119140625,0.9452431797981262,1.0,0.0,3.0,1.0,0.0
18194460,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8323903679847717,0.4027422070503235,0.3654673099517822,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.99344664812088,0.6842498779296875,0.6486533284187317,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9093638062477112,0.5281779766082764,0.370739609003067,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8608636260032654,0.4484754502773285,0.427541047334671,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7113216519355774,0.2461220622062683,1.1258190870285034,284.8792724609375,284.95001220703125,301.4435729980469,292.0736694335937,298.47052001953125,297.2361755371094,284.87615966796875,1.0,0.66476970911026,0.3887831568717956,0.3887831568717956,1.0,1.0,-3.52869176864624,1.0344300270080566,2.494261741638184,0.2405017763376236,0.9077947735786438,0.9077947735786438,0.0,200.1278381347656,209.0,59362.82421875,0.0,3710.96728515625,1.0,279.1943664550781,282.9183654785156,295.1164855957031,298.9935607910156,293.1499938964844,293.1499938964844,279.1499938964844,36830.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589290618896484,1.0,0.0,0.0,3.818658590316773,3.818684577941896,9.730047167977318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.5654296875,0.0,1735.533447265625,1895.4371337890625,0.0,3943.033935546875,0.9419169425964355,1.0,0.0,3.0,1.0,0.0
18194520,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8293312191963196,0.4022752642631531,0.365176796913147,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9904364943504332,0.6837733387947083,0.6482542157173157,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.906290590763092,0.5289749503135681,0.3713800013065338,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8578757047653198,0.4485414922237396,0.4277457594871521,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7086350321769714,0.2459891885519027,1.1258552074432373,284.8877868652344,284.95001220703125,301.4385986328125,292.0585327148437,298.4624938964844,297.2296447753906,284.88922119140625,1.0,0.6661351919174194,0.3882388472557068,0.3882388472557068,1.0,1.0,-3.5289251804351807,1.032867670059204,2.496057510375977,0.2389627695083618,0.8897672295570374,0.8897672295570374,0.0,202.7965240478516,212.0,59153.8515625,0.0,3727.638916015625,1.0,279.1567077636719,282.93115234375,295.0904235839844,298.920654296875,293.1499938964844,293.1499938964844,279.45001220703125,38586.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618829488754272,1.0,0.0,0.0,3.743529796600342,3.743555068969727,9.350952723252704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.1181640625,0.0,1659.5863037109375,1895.4371337890625,0.0,3969.352783203125,0.9279547929763794,1.0,0.0,3.0,1.0,0.0
18194580,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8270580768585205,0.4023526310920715,0.3650502860546112,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9881502985954284,0.6840117573738098,0.6481866836547852,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9042404294013976,0.5303243398666382,0.372159481048584,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8556904196739197,0.4489928483963012,0.4280429482460022,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7065719962120056,0.2460770159959793,1.12605881690979,285.0100402832031,284.95001220703125,301.4349975585937,292.0439453125,298.459228515625,297.2291564941406,285.0121459960937,1.0,0.6673987507820129,0.3876945376396179,0.3876945376396179,1.0,1.0,-3.530224084854126,1.0316680669784546,2.498555898666382,0.2374190688133239,0.9716433882713318,0.9716433882713318,0.0,204.9330596923828,212.0,58230.53515625,0.0,3743.7685546875,1.0,279.4034118652344,283.0777282714844,295.0190124511719,298.6893310546875,293.1499938964844,293.1499938964844,279.45001220703125,34570.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956308364868164,1.0,0.0,0.0,3.779616355895996,3.7796413898468018,9.532103035780892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.4697265625,0.0,1671.1353759765625,1895.4371337890625,0.0,3919.611083984375,0.93472558259964,1.0,0.0,3.0,1.0,0.0
18194640,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8258612751960754,0.4026309847831726,0.3653182685375213,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9868947863578796,0.6845736503601074,0.6486825346946716,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9034613370895386,0.5318771004676819,0.3732483088970184,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8545805811882019,0.4496223628520965,0.4286485314369201,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7054662704467773,0.2462982088327407,1.1271215677261353,285.00927734375,284.95001220703125,301.4327697753906,292.0298767089844,298.4583435058594,297.2313232421875,285.0083923339844,1.0,0.6687397956848145,0.387150228023529,0.387150228023529,1.0,1.0,-3.5344560146331787,1.031447172164917,2.5030088424682617,0.2362429499626159,0.9920250177383424,0.9920250177383424,0.0,206.46847534179688,215.0,58314.95703125,0.0,3763.601318359375,1.0,279.4430847167969,283.0766296386719,295.0111694335937,298.7202453613281,293.1499938964844,293.1499938964844,279.1499938964844,33710.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544450044631958,1.0,0.0,0.0,3.837173461914064,3.8371989727020255,9.824628932619817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.9462890625,0.0,1733.5404052734375,1895.4371337890625,0.0,3902.91650390625,0.9458568096160888,1.0,0.0,3.0,1.0,0.0
