time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194700,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8244045376777649,0.4023909270763397,0.3654337525367737,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9854115843772888,0.6846097111701965,0.6490729451179504,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9024072289466858,0.5329216122627258,0.3742226362228393,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8532460331916809,0.449874997138977,0.4291575849056244,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7041837573051453,0.2463226914405822,1.128058671951294,284.87799072265625,284.95001220703125,301.4317932128906,292.0163269042969,298.4543762207031,297.228759765625,284.8752746582031,1.0,0.6700347661972046,0.3866058886051178,0.3866058886051178,1.0,1.0,-3.537983655929565,1.030978798866272,2.507004737854004,0.2351043224334716,0.9024162888526917,0.9024162888526917,0.0,208.1450653076172,215.0,59306.421875,0.0,3782.5556640625,1.0,279.19439697265625,282.9187316894531,295.05279541015625,298.9238586425781,293.1499938964844,293.1499938964844,279.1499938964844,37197.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96108478307724,1.0,0.0,0.0,3.813944816589356,3.8139705657958975,9.706039918455645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.052734375,0.0,1732.693359375,1895.4371337890625,0.0,3962.25,0.9410814642906188,1.0,0.0,3.0,1.0,0.0
18194760,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8221606016159058,0.4019428491592407,0.3651309013366699,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9831582307815552,0.6844090819358826,0.6489934921264648,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9005014896392822,0.5337804555892944,0.374884694814682,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8511707782745361,0.4499347507953644,0.4293287992477417,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7022294998168945,0.2462197393178939,1.1281147003173828,284.8901062011719,284.95001220703125,301.4320983886719,292.00323486328125,298.4494934082031,297.2239990234375,284.8916015625,1.0,0.6711388826370239,0.3861613571643829,0.3861613571643829,1.0,1.0,-3.5385966300964355,1.0298161506652832,2.5087804794311523,0.2338843792676925,0.8870905041694641,0.8870905041694641,0.0,210.1957550048828,218.0,59096.5234375,0.0,3796.49169921875,1.0,279.15673828125,282.93463134765625,295.03045654296875,298.8540344238281,293.1499938964844,293.1499938964844,279.45001220703125,38747.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636546969413756,1.0,0.0,0.0,3.736417055130005,3.7364423274993896,9.31545343973994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.01025390625,0.0,1652.5006103515625,1895.4371337890625,0.0,3985.096435546875,0.926541268825531,1.0,0.0,3.0,1.0,0.0
18194820,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8204370141029358,0.4020250737667084,0.3649991750717163,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9813950061798096,0.6848025321960449,0.6491100192070007,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8992024064064026,0.5351852178573608,0.3756923675537109,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8496024012565613,0.4503735601902008,0.4296003878116607,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.70070481300354,0.2463288009166717,1.1283514499664309,285.01226806640625,284.95001220703125,301.43359375,291.9906311035156,298.4488830566406,297.2246398925781,285.0143737792969,1.0,0.6722202897071838,0.3857167959213257,0.3857167959213257,1.0,1.0,-3.540153980255127,1.0289939641952517,2.511160135269165,0.2326644957065582,0.9697371125221252,0.9697371125221252,0.0,211.9065399169922,218.0,58185.75,0.0,3810.7626953125,1.0,279.4032592773437,283.0807189941406,294.9625549316406,298.62725830078125,293.1499938964844,293.1499938964844,279.45001220703125,34582.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578482508659364,1.0,0.0,0.0,3.773571491241455,3.7735965251922607,9.501637805442442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.8369140625,0.0,1664.0799560546875,1895.4371337890625,0.0,3933.3818359375,0.9333994388580322,1.0,0.0,3.0,1.0,0.0
18194880,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8195822238922119,0.4022887647151947,0.3652519881725311,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.980496883392334,0.6854446530342102,0.6497015953063965,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8988783359527588,0.5367946028709412,0.3768092691898346,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8488717675209045,0.4509778022766113,0.4301770627498626,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6999461054801941,0.2465622872114181,1.1294341087341309,285.011474609375,284.95001220703125,301.4362487792969,291.9784545898437,298.4503173828125,297.22760009765625,285.0105895996094,1.0,0.6734303832054138,0.3852722346782684,0.3852722346782684,1.0,1.0,-3.544506311416626,1.02910053730011,2.5154058933258057,0.2317925542593002,0.9908084273338318,0.9908084273338318,0.0,213.1572113037109,221.0,58279.18359375,0.0,3829.30126953125,1.0,279.44305419921875,283.0793151855469,294.9577941894531,298.6619873046875,293.1499938964844,293.1499938964844,279.1499938964844,33686.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558507800102234,1.0,0.0,0.0,3.831939935684204,3.831965446472168,9.797847724257736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.0185546875,0.0,1726.986328125,1895.4371337890625,0.0,3915.51416015625,0.944668471813202,1.0,0.0,3.0,1.0,0.0
18194940,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8183634877204895,0.4020204842090606,0.3653400540351867,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9792441725730896,0.6855312585830688,0.6501449942588806,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.898174524307251,0.5379193425178528,0.377825915813446,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.847815990447998,0.4511920511722564,0.4306483566761017,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6989193558692932,0.2465926855802536,1.1303753852844238,284.8804626464844,284.95001220703125,301.44000244140625,291.9667358398437,298.4485778808594,297.2256774902344,284.8777770996094,1.0,0.6746295690536499,0.3848276734352112,0.3848276734352112,1.0,1.0,-3.5480751991271973,1.028935432434082,2.5191397666931152,0.2309496402740478,0.9021694660186768,0.9021694660186768,0.0,214.640625,221.0,59280.16015625,0.0,3847.300537109375,1.0,279.1944885253906,282.9214782714844,295.00213623046875,298.8690795898437,293.1499938964844,293.1499938964844,279.1499938964844,37152.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962431788444519,1.0,0.0,0.0,3.809627532958984,3.8096532821655273,9.68407903201296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4140625,0.0,1727.1185302734375,1895.4371337890625,0.0,3974.2333984375,0.9400936365127563,1.0,0.0,3.0,1.0,0.0
18195000,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.816300630569458,0.4015383720397949,0.3650049567222595,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9771310091018676,0.6853633522987366,0.6500992774963379,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.896581768989563,0.5388714671134949,0.3785440921783447,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8459814190864563,0.4512022733688354,0.430773377418518,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6971790194511414,0.2464907169342041,1.1304214000701904,284.89208984375,284.95001220703125,301.4448547363281,291.9554138183594,298.44549560546875,297.2215881347656,284.8935546875,1.0,0.6756626963615417,0.3843831121921539,0.3843831121921539,1.0,1.0,-3.5486900806427,1.027785301208496,2.520904779434204,0.2297429293394088,0.887292206287384,0.887292206287384,0.0,216.5575561523437,224.0,59081.21484375,0.0,3860.48046875,1.0,279.1567687988281,282.9365234375,294.982177734375,298.802734375,293.1499938964844,293.1499938964844,279.45001220703125,38677.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649885892868042,1.0,0.0,0.0,3.733707666397095,3.73373293876648,9.301947443418612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.4326171875,0.0,1648.79931640625,1895.4371337890625,0.0,3996.92822265625,0.9258859753608704,1.0,0.0,3.0,1.0,0.0
18195060,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8146876692771912,0.4015795290470123,0.3648362755775451,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9754658937454224,0.6857758164405823,0.6502363085746765,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8955214619636536,0.5403770208358765,0.3794161975383758,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8445695638656616,0.4515822827816009,0.430989921092987,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6958044767379761,0.2465975135564804,1.1306384801864624,285.013671875,284.95001220703125,301.4507141113281,291.9444885253906,298.4465026855469,297.2227478027344,285.0157165527344,1.0,0.6766899228096008,0.3839373886585235,0.3839373886585235,1.0,1.0,-3.550215244293213,1.0269402265548706,2.523275136947632,0.2285079210996627,0.9701030254364014,0.9701030254364014,0.0,218.1771240234375,224.0,58176.42578125,0.0,3874.18310546875,1.0,279.4031982421875,283.0818176269531,294.91619873046875,298.57861328125,293.1499938964844,293.1499938964844,279.45001220703125,34530.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591731429100036,1.0,0.0,0.0,3.771814584732056,3.771839618682861,9.492791832599324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.2197265625,0.0,1661.600341796875,1895.4371337890625,0.0,3945.2119140625,0.9329623579978944,1.0,0.0,3.0,1.0,0.0
18195120,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8138927817344666,0.4018021523952484,0.3650495111942291,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9746435284614564,0.6864213347434998,0.650837242603302,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8953620791435242,0.5420738458633423,0.380598783493042,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8439187407493591,0.4521297216415405,0.4315095245838165,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6951375603675842,0.2468264997005462,1.1316949129104614,285.0126647949219,284.95001220703125,301.4575500488281,291.9339599609375,298.4494323730469,297.22607421875,285.0117492675781,1.0,0.677856981754303,0.3834916651248932,0.3834916651248932,1.0,1.0,-3.5545101165771484,1.0270116329193115,2.527498483657837,0.2276138663291931,0.9914590120315552,0.9914590120315552,0.0,219.3665008544922,227.0,58275.41015625,0.0,3892.326171875,1.0,279.4430236816406,283.080078125,294.9131164550781,298.6154479980469,293.1499938964844,293.1499938964844,279.1499938964844,33640.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571597576141356,1.0,0.0,0.0,3.830933570861816,3.830958843231201,9.792701121114078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.4560546875,0.0,1725.4072265625,1895.4371337890625,0.0,3927.2275390625,0.9444116353988647,1.0,0.0,3.0,1.0,0.0
18195180,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8127138614654541,0.4014996588230133,0.3651027977466583,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.973425030708313,0.6864877939224243,0.6512712240219116,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8947909474372864,0.543247640132904,0.3816610872745514,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.84293532371521,0.4522901177406311,0.4319282472133636,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6941884756088257,0.2468506246805191,1.132605791091919,284.8814392089844,284.95001220703125,301.4653015136719,291.9237976074219,298.448974609375,297.2243957519531,284.87872314453125,1.0,0.6790192723274231,0.3830459415912628,0.3830459415912628,1.0,1.0,-3.557981252670288,1.026799201965332,2.531182050704956,0.2267464101314544,0.9030376672744752,0.9030376672744752,0.0,220.8124237060547,227.0,59285.00390625,0.0,3909.955810546875,1.0,279.1944885253906,282.9218139648437,294.9591064453125,298.8246765136719,293.1499938964844,293.1499938964844,279.1499938964844,37090.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637370109558104,1.0,0.0,0.0,3.809736013412476,3.8097617626190186,9.684629276307533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.001953125,0.0,1726.7666015625,1895.4371337890625,0.0,3985.827392578125,0.9400879740715028,1.0,0.0,3.0,1.0,0.0
18195240,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8106748461723328,0.4009866416454315,0.364738404750824,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9713057279586792,0.6862841248512268,0.6511986255645752,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8933252096176147,0.5442298054695129,0.3824054300785064,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8411895036697388,0.4522451162338257,0.432000994682312,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6925317049026489,0.2467404305934906,1.1326172351837158,284.8924865722656,284.95001220703125,301.4739685058594,291.9139709472656,298.4470520019531,297.220458984375,284.8938903808594,1.0,0.680018424987793,0.3826002180576324,0.3826002180576324,1.0,1.0,-3.5584557056427,1.025591492652893,2.5328643321990967,0.2255141586065292,0.8879842758178711,0.8879842758178711,0.0,222.7082672119141,230.0,59091.46875,0.0,3922.6953125,1.0,279.1567687988281,282.9361267089844,294.94073486328125,298.7604675292969,293.1499938964844,293.1499938964844,279.45001220703125,38629.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662998914718628,1.0,0.0,0.0,3.7348053455352783,3.734830617904663,9.307417485615588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.3369140625,0.0,1649.7103271484375,1895.4371337890625,0.0,4008.54052734375,0.926090657711029,1.0,0.0,3.0,1.0,0.0
18195300,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8090648055076599,0.4009979963302612,0.3645425140857696,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.96962571144104,0.6866531372070312,0.6512982249259949,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8923540711402893,0.545762300491333,0.3832966685295105,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8398352265357971,0.4525755941867828,0.4321680665016174,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6912153959274292,0.2468376606702804,1.1327929496765137,285.0138854980469,284.95001220703125,301.4834899902344,291.9044494628906,298.4490966796875,297.2216491699219,285.01593017578125,1.0,0.6810135841369629,0.3821544945240021,0.3821544945240021,1.0,1.0,-3.55981707572937,1.0246833562850952,2.5351336002349854,0.2242518812417984,0.970770537853241,0.970770537853241,0.0,224.3155670166016,230.0,58186.05859375,0.0,3935.965576171875,1.0,279.4032287597656,283.08123779296875,294.8760986328125,298.53790283203125,293.1499938964844,293.1499938964844,279.45001220703125,34512.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604726433753968,1.0,0.0,0.0,3.773068428039551,3.773093461990357,9.499104862698004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.955078125,0.0,1662.943115234375,1895.4371337890625,0.0,3956.798095703125,0.933224618434906,1.0,0.0,3.0,1.0,0.0
18195360,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8082666397094727,0.401192307472229,0.3647295236587524,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9687936305999756,0.6872519850730896,0.6518568396568298,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8922456502914429,0.5474836230278015,0.3844971060752868,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8392059803009033,0.4530783891677856,0.4326434731483459,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6905786395072937,0.2470573037862777,1.1338067054748535,285.0129089355469,284.95001220703125,301.4937744140625,291.895263671875,298.4530334472656,297.2250061035156,285.01202392578125,1.0,0.6821499466896057,0.3817164599895477,0.3817164599895477,1.0,1.0,-3.563946485519409,1.024709701538086,2.5392367839813232,0.2233484536409378,0.9922496676445008,0.9922496676445008,0.0,225.49661254882807,233.0,58286.171875,0.0,3953.749267578125,1.0,279.4430847167969,283.0794982910156,294.87420654296875,298.5760192871094,293.1499938964844,293.1499938964844,279.1499938964844,33628.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584323167800904,1.0,0.0,0.0,3.832313060760498,3.832338571548462,9.79975652626308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.265625,0.0,1726.986328125,1895.4371337890625,0.0,3938.59912109375,0.9447126984596252,1.0,0.0,3.0,1.0,0.0
18195420,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8070791959762573,0.4008637070655823,0.3647586703300476,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.96755850315094,0.6872690916061401,0.6522462964057922,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8917354345321655,0.5486757159233093,0.3855745196342468,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8382595777511597,0.45319664478302,0.4330217242240906,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6896690726280212,0.2470714896917343,1.1346757411956787,284.88165283203125,284.95001220703125,301.5048522949219,291.8863830566406,298.4535522460937,297.2233581542969,284.87890625,1.0,0.6832826733589172,0.3812784254550934,0.3812784254550934,1.0,1.0,-3.567254066467285,1.0244559049606323,2.5427982807159424,0.2224752902984619,0.9038583040237428,0.9038583040237428,0.0,226.93658447265625,233.0,59300.59765625,0.0,3971.0224609375,1.0,279.1944580078125,282.9210205078125,294.9215393066406,298.7867736816406,293.1499938964844,293.1499938964844,279.1499938964844,37063.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964991569519043,1.0,0.0,0.0,3.81159234046936,3.8116180896759033,9.694069831311936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.912109375,0.0,1728.8021240234375,1895.4371337890625,0.0,3996.95458984375,0.9404957294464112,1.0,0.0,3.0,1.0,0.0
18195480,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8050144910812378,0.4003257155418396,0.3643718659877777,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9654093384742736,0.6870139241218567,0.6521267890930176,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8903552293777466,0.5496743321418762,0.3863304853439331,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8365806341171265,0.4531109929084778,0.4330557584762573,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6880720853805542,0.2469498217105865,1.134640097618103,284.8923645019531,284.95001220703125,301.5166015625,291.8777770996094,298.4525451660156,297.2194519042969,284.8937683105469,1.0,0.684252917766571,0.380840390920639,0.380840390920639,1.0,1.0,-3.567556142807007,1.0232080221176147,2.5443480014801025,0.2212404608726501,0.8885990381240845,0.8885990381240845,0.0,228.82896423339844,236.0,59108.6796875,0.0,3983.3369140625,1.0,279.15673828125,282.9349670410156,294.9043884277344,298.7240600585937,293.1499938964844,293.1499938964844,279.45001220703125,38612.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675421118736268,1.0,0.0,0.0,3.7370567321777344,3.737082004547119,9.31864292397222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.83251953125,0.0,1652.208740234375,1895.4371337890625,0.0,4019.52490234375,0.9265766143798828,1.0,0.0,3.0,1.0,0.0
18195540,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8033918738365173,0.4003124535083771,0.364154040813446,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9637036323547364,0.6873317956924438,0.6521785855293274,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.889451265335083,0.5512282848358154,0.3872347474098205,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8352737426757812,0.4534036815166473,0.4331861436367035,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6868005990982056,0.2470357120037078,1.1347651481628418,285.0137939453125,284.95001220703125,301.5290222167969,291.8694152832031,298.4554443359375,297.220703125,285.0158386230469,1.0,0.6852196455001831,0.3804023563861847,0.3804023563861847,1.0,1.0,-3.568743944168091,1.0222582817077637,2.546485662460327,0.219973474740982,0.9713714122772216,0.9713714122772216,0.0,230.43338012695312,236.0,58200.39453125,0.0,3996.19677734375,1.0,279.4032897949219,283.0801086425781,294.8408203125,298.5025634765625,293.1499938964844,293.1499938964844,279.45001220703125,34514.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616896510124208,1.0,0.0,0.0,3.775171041488648,3.775196075439453,9.509694223197585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.275390625,0.0,1665.44091796875,1895.4371337890625,0.0,3967.6328125,0.9336936473846436,1.0,0.0,3.0,1.0,0.0
18195600,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8025937080383301,0.4004831612110138,0.3643197417259216,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9628562927246094,0.6878804564476013,0.6526902914047241,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8893833160400391,0.5529718995094299,0.3884508311748504,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8346636295318604,0.453871339559555,0.4336276650428772,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6861873865127563,0.2472452223300933,1.1357321739196775,285.0129699707031,284.95001220703125,301.54205322265625,291.861328125,298.46014404296875,297.2240600585937,285.0120849609375,1.0,0.686328649520874,0.3799642920494079,0.3799642920494079,1.0,1.0,-3.5727131366729736,1.0222220420837402,2.5504910945892334,0.2190411239862442,0.9929348826408386,0.9929348826408386,0.0,231.61073303222656,239.0,58300.13671875,0.0,4013.65087890625,1.0,279.44305419921875,283.0784606933594,294.8399963378906,298.54168701171875,293.1499938964844,293.1499938964844,279.1499938964844,33631.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959618091583252,1.0,0.0,0.0,3.834295511245728,3.8343210220336914,9.80989739218785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.5341796875,0.0,1729.42041015625,1895.4371337890625,0.0,3949.180908203125,0.9451651573181152,1.0,0.0,3.0,1.0,0.0
18195660,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8014169931411743,0.400132954120636,0.3643286526203155,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9616035223007202,0.6878470182418823,0.6530327200889587,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8889252543449402,0.5541808605194092,0.3895419239997864,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8337500095367432,0.4539553225040436,0.433973491191864,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6853122711181641,0.2472491860389709,1.1365567445755005,284.8816833496094,284.95001220703125,301.5556640625,291.8534545898437,298.4613647460937,297.2224426269531,284.8789367675781,1.0,0.6874346137046814,0.3795268833637237,0.3795268833637237,1.0,1.0,-3.575863838195801,1.0219080448150637,2.5539557933807373,0.2181413471698761,0.90456223487854,0.90456223487854,0.0,233.04786682128903,239.0,59317.2890625,0.0,4030.592041015625,1.0,279.1944274902344,282.919921875,294.8883361816406,298.7535705566406,293.1499938964844,293.1499938964844,279.1499938964844,37053.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661515951156616,1.0,0.0,0.0,3.813790798187256,3.813816785812378,9.705256616143745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.8994140625,0.0,1731.3790283203125,1895.4371337890625,0.0,4007.228515625,0.9409900307655334,1.0,0.0,3.0,1.0,0.0
18195720,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.799397885799408,0.3995746970176697,0.363923579454422,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9594305753707886,0.6875408887863159,0.6528661251068115,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8876228332519531,0.5551948547363281,0.3903087079524994,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8321308493614197,0.4538361728191376,0.4339759349822998,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6837717890739441,0.2471163272857666,1.1364742517471311,284.8921813964844,284.95001220703125,301.56982421875,291.84576416015625,298.46099853515625,297.2185974121094,284.8935852050781,1.0,0.6883785128593445,0.3790894448757171,0.3790894448757171,1.0,1.0,-3.576005697250366,1.0206031799316406,2.5554025173187256,0.2168838083744049,0.8891280293464661,0.8891280293464661,0.0,234.9381103515625,242.0,59125.45703125,0.0,4042.511962890625,1.0,279.15673828125,282.9336242675781,294.8721923828125,298.6919860839844,293.1499938964844,293.1499938964844,279.45001220703125,38606.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686844944953918,1.0,0.0,0.0,3.739441156387329,3.739466428756714,9.330537977803032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.13916015625,0.0,1654.9547119140625,1895.4371337890625,0.0,4029.611328125,0.9271016716957092,1.0,0.0,3.0,1.0,0.0
18195780,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7978184223175049,0.3995415866374969,0.363688051700592,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9577051401138306,0.6878088712692261,0.6528708934783936,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8867806196212769,0.5567690134048462,0.3912251591682434,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8308667540550232,0.4540977478027344,0.4340760707855224,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6825436353683472,0.2471914291381836,1.1365505456924438,285.013671875,284.95001220703125,301.5844421386719,291.8383178710937,298.4645080566406,297.2198486328125,285.0157165527344,1.0,0.689319372177124,0.3786520361900329,0.3786520361900329,1.0,1.0,-3.577035427093506,1.0195960998535156,2.5574393272399902,0.2155923694372177,0.9718916416168212,0.9718916416168212,0.0,236.5402374267578,242.0,58213.5703125,0.0,4054.994873046875,1.0,279.4033203125,283.0788879394531,294.8094787597656,298.47125244140625,293.1499938964844,293.1499938964844,279.45001220703125,34522.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628058075904846,1.0,0.0,0.0,3.777329921722412,3.7773549556732178,9.520574053567544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.365234375,0.0,1668.0540771484375,1895.4371337890625,0.0,3977.55712890625,0.9341806769371032,1.0,0.0,3.0,1.0,0.0
18195840,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7970423102378845,0.399693489074707,0.3638365268707275,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.956845223903656,0.688308835029602,0.6533368229866028,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8867490887641907,0.5585333108901978,0.3924558162689209,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8302749991416931,0.4545365571975708,0.4344896674156189,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6819530129432678,0.2473913580179214,1.1374728679656982,285.0129699707031,284.95001220703125,301.5994873046875,291.8310241699219,298.4697570800781,297.2232360839844,285.0121154785156,1.0,0.6904034614562988,0.3782145977020263,0.3782145977020263,1.0,1.0,-3.5808591842651367,1.019503116607666,2.561355829238892,0.2146332114934921,0.9935346841812134,0.9935346841812134,0.0,237.7144927978516,245.0,58312.203125,0.0,4072.14990234375,1.0,279.4430847167969,283.0773620605469,294.8094177246094,298.5110778808594,293.1499938964844,293.1499938964844,279.1499938964844,33639.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607038497924804,1.0,0.0,0.0,3.8362784385681152,3.836303949356079,9.820046216191258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.5380859375,0.0,1731.8892822265625,1895.4371337890625,0.0,3958.857421875,0.9456183314323424,1.0,0.0,3.0,1.0,0.0
18195900,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7959000468254089,0.3993266820907593,0.3638297021389007,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9555802941322328,0.6882269978523254,0.6536341309547424,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8863389492034912,0.5597569942474365,0.3935594260692596,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8293918967247009,0.4545927047729492,0.4348090887069702,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6811116337776184,0.2473857998847961,1.138255953788757,284.8817138671875,284.95001220703125,301.61492919921875,291.8238830566406,298.4714660644531,297.2216796875,284.87896728515625,1.0,0.6914851665496826,0.3777771592140198,0.3777771592140198,1.0,1.0,-3.5838701725006104,1.0191339254379272,2.5647361278533936,0.2137072533369064,0.9051684737205504,0.9051684737205504,0.0,239.14881896972656,245.0,59331.22265625,0.0,4088.79345703125,1.0,279.19439697265625,282.9187316894531,294.8585510253906,298.7237854003906,293.1499938964844,293.1499938964844,279.1499938964844,37048.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672154188156128,1.0,0.0,0.0,3.8158867359161377,3.8159124851226807,9.715926125863916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.380859375,0.0,1733.8765869140625,1895.4371337890625,0.0,4016.6376953125,0.9414637684822084,1.0,0.0,3.0,1.0,0.0
18195960,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7939397692680359,0.3987534046173095,0.3634109199047088,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9533935189247132,0.6878724694252014,0.6534225940704346,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8851081728935242,0.5607836842536926,0.3943352997303009,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8278257846832275,0.4544467031955719,0.4347860515117645,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6796265840530396,0.247242584824562,1.138129949569702,284.8920593261719,284.95001220703125,301.6307067871094,291.8169250488281,298.4716491699219,297.2178649902344,284.8934631347656,1.0,0.6924052238464355,0.3773553669452667,0.3773553669452667,1.0,1.0,-3.583869218826294,1.0178219079971311,2.566047430038452,0.212472379207611,0.8896034359931946,0.8896034359931946,0.0,241.03697204589844,248.0,59139.046875,0.0,4100.35595703125,1.0,279.1567077636719,282.9322814941406,294.8431701660156,298.6630249023437,293.1499938964844,293.1499938964844,279.45001220703125,38604.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969734251499176,1.0,0.0,0.0,3.741630792617798,3.7416563034057617,9.341468398815778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.85595703125,0.0,1657.4991455078125,1895.4371337890625,0.0,4038.867431640625,0.9275901913642884,1.0,0.0,3.0,1.0,0.0
18196020,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7924067974090576,0.3987058401107788,0.3631623983383178,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9516568779945374,0.688093364238739,0.6533828377723694,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8843223452568054,0.5623751282691956,0.3952619433403015,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8266000151634216,0.4546838104724884,0.4348621666431427,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6784411668777466,0.2473077327013015,1.1381611824035645,285.0135498046875,284.95001220703125,301.6468200683594,291.8100891113281,298.4755859375,297.2191467285156,285.015625,1.0,0.6933228373527527,0.3769335746765136,0.3769335746765136,1.0,1.0,-3.584758996963501,1.016810655593872,2.567948341369629,0.2112050652503967,0.9723334312438964,0.9723334312438964,0.0,242.63674926757807,248.0,58223.51171875,0.0,4112.49951171875,1.0,279.40338134765625,283.0776062011719,294.7810363769531,298.4428100585937,293.1499938964844,293.1499938964844,279.45001220703125,34531.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638347029685974,1.0,0.0,0.0,3.779296875,3.7793219089508057,9.530491524856188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.78662109375,0.0,1670.4530029296875,1895.4371337890625,0.0,3986.694091796875,0.9346262216567992,1.0,0.0,3.0,1.0,0.0
18196080,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7916560769081116,0.3988445699214935,0.3632985353469848,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9507890343666076,0.6885476112365723,0.6538054943084717,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8843234181404114,0.5641566514968872,0.3965049386024475,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.826026201248169,0.4551006555557251,0.435254156589508,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6778730154037476,0.2474988549947738,1.1390422582626345,285.01300048828125,284.95001220703125,301.66314697265625,291.8033447265625,298.4812316894531,297.2225341796875,285.0121154785156,1.0,0.6943845152854919,0.3765117824077606,0.3765117824077606,1.0,1.0,-3.5884549617767334,1.016714096069336,2.571740865707397,0.2102678567171096,0.9940475225448608,0.9940475225448608,0.0,243.80792236328125,251.0,58320.9296875,0.0,4129.39208984375,1.0,279.4430847167969,283.0762023925781,294.7815246582031,298.4831237792969,293.1499938964844,293.1499938964844,279.1499938964844,33647.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961709201335907,1.0,0.0,0.0,3.838068246841431,3.8380937576293945,9.829211649048375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.806640625,0.0,1734.130859375,1895.4371337890625,0.0,3967.80712890625,0.9460284113883972,1.0,0.0,3.0,1.0,0.0
18196140,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7905517816543579,0.398467093706131,0.3632810711860657,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.949518859386444,0.6884207129478455,0.6540606021881104,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8839563727378845,0.5653910040855408,0.3976184427738189,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8251714706420898,0.4551361799240112,0.4355537593364715,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6770649552345276,0.2474845498800277,1.1397870779037476,284.8817443847656,284.95001220703125,301.6797180175781,291.7967224121094,298.4832763671875,297.22100830078125,284.87896728515625,1.0,0.6954444646835327,0.3760899603366852,0.3760899603366852,1.0,1.0,-3.591344356536865,1.016344666481018,2.5749995708465576,0.2093662917613983,0.9056864380836488,0.9056864380836488,0.0,245.23941040039065,251.0,59341.37109375,0.0,4145.7763671875,1.0,279.1943359375,282.91754150390625,294.8312072753906,298.6964111328125,293.1499938964844,293.1499938964844,279.1499938964844,37045.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682055711746216,1.0,0.0,0.0,3.817747116088867,3.81777286529541,9.72540306065639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.0166015625,0.0,1736.10888671875,1895.4371337890625,0.0,4025.384033203125,0.941885232925415,1.0,0.0,3.0,1.0,0.0
18196200,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7886540293693542,0.3978849053382873,0.362853854894638,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9473302960395812,0.6880216002464294,0.6538073420524597,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8827908039093018,0.5664259195327759,0.3984004259109497,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8236517906188965,0.4549708962440491,0.4355120658874511,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6756344437599182,0.2473318427801132,1.1396209001541138,284.891845703125,284.95001220703125,301.6964416503906,291.7901916503906,298.4836730957031,297.2172546386719,284.89324951171875,1.0,0.6963433027267456,0.3756681680679321,0.3756681680679321,1.0,1.0,-3.591219663619995,1.0149904489517212,2.5762293338775635,0.2081142663955688,0.8899427056312561,0.8899427056312561,0.0,247.1251983642578,254.0,59148.05078125,0.0,4157.02197265625,1.0,279.1567077636719,282.930908203125,294.8163146972656,298.6361694335937,293.1499938964844,293.1499938964844,279.45001220703125,38606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707160592079164,1.0,0.0,0.0,3.743542432785034,3.743567943572998,9.351016387881828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.56591796875,0.0,1659.7552490234375,1895.4371337890625,0.0,4047.513427734375,0.9280115365982056,1.0,0.0,3.0,1.0,0.0
18196260,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7871716022491455,0.3978290557861328,0.3625978231430053,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.945592761039734,0.6881992220878601,0.6537266969680786,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8820558786392212,0.5680297017097473,0.3993340134620666,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8224601149559021,0.4551912844181061,0.4355713427066803,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6744914054870605,0.2473878562450409,1.1396106481552124,285.013427734375,284.95001220703125,301.7132568359375,291.7837219238281,298.4878845214844,297.21856689453125,285.0154724121094,1.0,0.6972402930259705,0.3752688765525818,0.3752688765525818,1.0,1.0,-3.591989278793335,1.0139994621276855,2.5779898166656494,0.2068907916545868,0.9726728796958924,0.9726728796958924,0.0,248.722412109375,254.0,58229.00390625,0.0,4168.8701171875,1.0,279.4034118652344,283.07635498046875,294.7545471191406,298.4162292480469,293.1499938964844,293.1499938964844,279.45001220703125,34540.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964802622795105,1.0,0.0,0.0,3.780964612960816,3.780989646911621,9.538904350847588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.19775390625,0.0,1672.501953125,1895.4371337890625,0.0,3995.279296875,0.9350051283836364,1.0,0.0,3.0,1.0,0.0
18196320,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7864501476287842,0.3979608714580536,0.3627271056175232,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9447229504585266,0.6886116862297058,0.65410977602005,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8820850253105164,0.5698230266571045,0.4005857408046722,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8219044208526611,0.455594003200531,0.4359489679336548,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6739456653594971,0.2475708872079849,1.140453815460205,285.0129699707031,284.95001220703125,301.73016357421875,291.77734375,298.4937438964844,297.2219543457031,285.0120849609375,1.0,0.6982821822166443,0.3748695850372314,0.3748695850372314,1.0,1.0,-3.595577001571656,1.0139284133911133,2.581648588180542,0.2059997022151947,0.9944297671318054,0.9944297671318054,0.0,249.89048767089844,257.0,58325.0,0.0,4185.54345703125,1.0,279.4430847167969,283.0750732421875,294.7553405761719,298.4567565917969,293.1499938964844,293.1499938964844,279.1499938964844,33655.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626606106758118,1.0,0.0,0.0,3.839552879333496,3.839578151702881,9.836816161623574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.9375,0.0,1736.0062255859375,1895.4371337890625,0.0,3976.26708984375,0.946369767189026,1.0,0.0,3.0,1.0,0.0
18196380,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7853874564170837,0.3975788950920105,0.3627045452594757,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9434556365013124,0.6884439587593079,0.6543264389038086,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8817557096481323,0.571062445640564,0.401705265045166,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8210759162902832,0.4556167423725128,0.4362360835075378,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6731703281402588,0.2475485801696777,1.1411634683609009,284.8817138671875,284.95001220703125,301.74713134765625,291.7709655761719,298.4959716796875,297.220458984375,284.8789367675781,1.0,0.6993230581283569,0.3744702935218811,0.3744702935218811,1.0,1.0,-3.5983641147613525,1.0135875940322876,2.5847764015197754,0.2051466405391693,0.9060656428337096,0.9060656428337096,0.0,251.31915283203125,257.0,59346.2109375,0.0,4201.71142578125,1.0,279.1943054199219,282.9163818359375,294.80535888671875,298.6703186035156,293.1499938964844,293.1499938964844,279.1499938964844,37046.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96914803981781,1.0,0.0,0.0,3.8192355632781982,3.81926155090332,9.732988246469176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.408203125,0.0,1737.918212890625,1895.4371337890625,0.0,4033.7001953125,0.9422240257263184,1.0,0.0,3.0,1.0,0.0
18196440,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7835555672645569,0.3969936072826385,0.3622742593288421,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9412785172462464,0.6880046129226685,0.6540354490280151,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8806484937667847,0.5720998644828796,0.4024893641471863,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8195956945419312,0.4554396867752075,0.4361829757690429,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6717932820320129,0.2473872900009155,1.1409605741500854,284.8916931152344,284.95001220703125,301.7640380859375,291.7646484375,298.4964599609375,297.2167358398437,284.89306640625,1.0,0.7002032995223999,0.3740709722042084,0.3740709722042084,1.0,1.0,-3.598135232925415,1.0122652053833008,2.5858700275421143,0.2039467096328735,0.8901939392089844,0.8901939392089844,0.0,253.2025756835937,260.0,59151.6484375,0.0,4212.685546875,1.0,279.1567077636719,282.9296264648437,294.79071044921875,298.6103820800781,293.1499938964844,293.1499938964844,279.45001220703125,38610.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716563820838928,1.0,0.0,0.0,3.7450168132781982,3.745042324066162,9.358383294966188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.07421875,0.0,1661.5108642578125,1895.4371337890625,0.0,4055.78369140625,0.9283408522605896,1.0,0.0,3.0,1.0,0.0
18196500,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7821264266967773,0.3969343602657318,0.3620154857635498,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9395509362220764,0.6881426572799683,0.6539176106452942,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8799582719802856,0.5737103223800659,0.4034259617328644,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8184330463409424,0.4556500017642975,0.4362320601940155,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6706918478012085,0.2474350184202194,1.1409127712249756,285.01324462890625,284.95001220703125,301.7809143066406,291.7583312988281,298.50067138671875,297.2180480957031,285.01531982421875,1.0,0.7010823488235474,0.373671680688858,0.373671680688858,1.0,1.0,-3.5988030433654785,1.0112404823303225,2.587562561035156,0.2027085870504379,0.9728679656982422,0.9728679656982422,0.0,254.79737854003903,260.0,58228.90234375,0.0,4224.28173828125,1.0,279.4034423828125,283.0751647949219,294.7290954589844,298.39044189453125,293.1499938964844,293.1499938964844,279.45001220703125,34550.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657357931137084,1.0,0.0,0.0,3.782214879989624,3.782240152359009,9.545215107209517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.2587890625,0.0,1674.0609130859375,1895.4371337890625,0.0,4003.547119140625,0.9352908730506896,1.0,0.0,3.0,1.0,0.0
