time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196560,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.781435489654541,0.3970628678798675,0.3621416091918945,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9386839270591736,0.6885160803794861,0.6542638540267944,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8800100088119507,0.5755098462104797,0.4046823978424072,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8178934454917908,0.4560438096523285,0.4366008341312408,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6701675653457642,0.2476105540990829,1.1417208909988403,285.0128479003906,284.95001220703125,301.79766845703125,291.75201416015625,298.5064392089844,297.2214660644531,285.0119934082031,1.0,0.7021067142486572,0.3732792735099792,0.3732792735099792,1.0,1.0,-3.602295398712158,1.0111501216888428,2.5911452770233154,0.2018157839775085,0.9946256279945374,0.9946256279945374,0.0,255.96327209472656,263.0,58322.859375,0.0,4240.76904296875,1.0,279.4431457519531,283.073974609375,294.7299194335937,298.430908203125,293.1499938964844,293.1499938964844,279.1499938964844,33664.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635820984840392,1.0,0.0,0.0,3.840611696243286,3.84063720703125,9.842243571256404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.5615234375,0.0,1737.3695068359375,1895.4371337890625,0.0,3984.451904296875,0.94661283493042,1.0,0.0,3.0,1.0,0.0
18196620,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7804149389266968,0.396679162979126,0.3621169924736023,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9374263286590576,0.6883097290992737,0.6544445157051086,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8797122836112976,0.5767487287521362,0.4058042168617248,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8170865178108215,0.456057995557785,0.4368800222873688,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6694234609603882,0.2475808560848236,1.1423983573913574,284.8816223144531,284.95001220703125,301.81427001953125,291.7456970214844,298.508544921875,297.219970703125,284.8788757324219,1.0,0.7031306028366089,0.3728868663311004,0.3728868663311004,1.0,1.0,-3.60499119758606,1.0107938051223757,2.5941972732543945,0.2009644508361816,0.906231164932251,0.906231164932251,0.0,257.3900146484375,263.0,59343.7734375,0.0,4256.75048828125,1.0,279.1943054199219,282.9153137207031,294.780029296875,298.6445007324219,293.1499938964844,293.1499938964844,279.1499938964844,37051.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970066785812378,1.0,0.0,0.0,3.820181131362915,3.820206880569458,9.737807431520196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1259765625,0.0,1739.1119384765625,1895.4371337890625,0.0,4041.797119140625,0.9424421191215516,1.0,0.0,3.0,1.0,0.0
18196680,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7786483764648438,0.3960928618907928,0.3616857528686523,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9352723360061646,0.6878320574760437,0.6541178226470947,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8786559700965881,0.5777835845947266,0.4065867662429809,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8156353235244751,0.4558725357055664,0.4368190467357635,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6680975556373596,0.2474117130041122,1.1421620845794678,284.8915100097656,284.95001220703125,301.8306579589844,291.7393798828125,298.5088806152344,297.2162475585937,284.89288330078125,1.0,0.7039940357208252,0.3724944591522217,0.3724944591522217,1.0,1.0,-3.6046667098999023,1.0094581842422483,2.5952084064483643,0.1997693330049514,0.8902505040168762,0.8902505040168762,0.0,259.2720947265625,266.0,59147.078125,0.0,4267.47705078125,1.0,279.1566772460937,282.9284973144531,294.76544189453125,298.58453369140625,293.1499938964844,293.1499938964844,279.45001220703125,38619.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725768566131592,1.0,0.0,0.0,3.745825290679932,3.745850563049317,9.362424293613004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.900390625,0.0,1662.525634765625,1895.4371337890625,0.0,4063.8701171875,0.9285255074501038,1.0,0.0,3.0,1.0,0.0
18196740,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7772717475891113,0.396031767129898,0.3614258766174316,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9335640072822572,0.6879319548606873,0.6539644598960876,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8780040740966797,0.579395592212677,0.4075228869915008,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8144930601119995,0.4560753405094147,0.4368607699871063,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6670359969139099,0.247451826930046,1.1420800685882568,285.0130310058594,284.95001220703125,301.8468322753906,291.7330017089844,298.51287841796875,297.2175598144531,285.0150756835937,1.0,0.7048565745353699,0.3721020519733429,0.3721020519733429,1.0,1.0,-3.6052396297454834,1.008419394493103,2.59682035446167,0.1985345184803009,0.9728370308876038,0.9728370308876038,0.0,260.8655090332031,266.0,58220.77734375,0.0,4278.84130859375,1.0,279.4034729003906,283.0740661621094,294.7037353515625,298.3643798828125,293.1499938964844,293.1499938964844,279.45001220703125,34561.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666532278060912,1.0,0.0,0.0,3.782804965972901,3.782829999923706,9.54819370235782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.5068359375,0.0,1674.84375,1895.4371337890625,0.0,4011.66650390625,0.9354297518730164,1.0,0.0,3.0,1.0,0.0
18196800,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7766109108924866,0.396158218383789,0.361550360918045,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9327043294906616,0.6882672309875488,0.6542753577232361,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.878073513507843,0.5811959505081177,0.4087806642055511,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8139657974243164,0.4564622044563293,0.4372230172157287,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6665320992469788,0.2476203739643097,1.1428565979003906,285.0126342773437,284.95001220703125,301.8627014160156,291.7265625,298.5183410644531,297.220947265625,285.01177978515625,1.0,0.7058649063110352,0.3717096447944641,0.3717096447944641,1.0,1.0,-3.608643293380737,1.0082937479019165,2.6003496646881104,0.1976224035024643,0.994526207447052,0.994526207447052,0.0,262.030029296875,269.0,58312.56640625,0.0,4295.15966796875,1.0,279.443115234375,283.07293701171875,294.7044372558594,298.4045715332031,293.1499938964844,293.1499938964844,279.1499938964844,33675.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644955992698668,1.0,0.0,0.0,3.840997457504273,3.841022968292236,9.844219448496003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.0576171875,0.0,1737.9237060546875,1895.4371337890625,0.0,3992.5576171875,0.9467090964317322,1.0,0.0,3.0,1.0,0.0
18196860,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7756304740905762,0.3957736790180206,0.361524373292923,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9314618110656738,0.6880230903625488,0.6544204950332642,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8778008222579956,0.5824289321899414,0.409900814294815,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.813173234462738,0.4564692676067352,0.4374957084655761,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6658168435096741,0.247583657503128,1.1435034275054932,284.8814697265625,284.95001220703125,301.87823486328125,291.7200622558594,298.5201110839844,297.2194519042969,284.87872314453125,1.0,0.7068726420402527,0.3713175356388092,0.3713175356388092,1.0,1.0,-3.611248016357422,1.007901906967163,2.603346109390259,0.1967522799968719,0.906100869178772,0.906100869178772,0.0,263.45635986328125,269.0,59331.6875,0.0,4310.95849609375,1.0,279.1942749023437,282.9143981933594,294.75439453125,298.6178894042969,293.1499938964844,293.1499938964844,279.1499938964844,37065.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709797501564026,1.0,0.0,0.0,3.820324659347534,3.820350408554077,9.738539574755125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6748046875,0.0,1739.3895263671875,1895.4371337890625,0.0,4049.833740234375,0.9424823522567748,1.0,0.0,3.0,1.0,0.0
18196920,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7739278674125671,0.3951875567436218,0.3610931932926178,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.929343581199646,0.6875084638595581,0.6540591716766357,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8767886757850647,0.5834560990333557,0.4106782376766205,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8117393851280212,0.456277072429657,0.4374283850193023,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6645398736000061,0.2474072873592376,1.1432359218597412,284.8913269042969,284.95001220703125,301.8934020996094,291.7135009765625,298.5200500488281,297.2157287597656,284.8927001953125,1.0,0.707720160484314,0.3709254562854767,0.3709254562854767,1.0,1.0,-3.610830783843994,1.0065338611602783,2.604296922683716,0.1955416947603225,0.8900561928749084,0.8900561928749084,0.0,265.3377380371094,272.0,59131.984375,0.0,4321.44482421875,1.0,279.1566772460937,282.9276428222656,294.7395935058594,298.5575866699219,293.1499938964844,293.1499938964844,279.45001220703125,38633.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973493993282318,1.0,0.0,0.0,3.7457058429718018,3.7457313537597656,9.361828006149152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.64990234375,0.0,1662.4942626953125,1895.4371337890625,0.0,4071.91796875,0.9285075068473816,1.0,0.0,3.0,1.0,0.0
18196980,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7726027965545654,0.3951255977153778,0.3608332276344299,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9276652932167052,0.6875712871551514,0.653871476650238,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8761696219444275,0.5850644707679749,0.4116103649139404,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8106086850166321,0.4564737379550934,0.4374642074108124,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6635167002677917,0.2474403828382492,1.1431225538253784,285.01275634765625,284.95001220703125,301.9081420898437,291.70684814453125,298.5235595703125,297.2170104980469,285.0148010253906,1.0,0.7085670828819275,0.3705333471298218,0.3705333471298218,1.0,1.0,-3.6113126277923584,1.0054621696472168,2.6058504581451416,0.1942901462316513,0.9725100994110109,0.9725100994110109,0.0,266.9301147460937,272.0,58202.2734375,0.0,4332.5849609375,1.0,279.4034729003906,283.0731811523437,294.6776123046875,298.3370361328125,293.1499938964844,293.1499938964844,279.45001220703125,34572.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675708413124084,1.0,0.0,0.0,3.782493352890015,3.78251838684082,9.546619139655377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.50439453125,0.0,1674.558837890625,1895.4371337890625,0.0,4019.778564453125,0.9353670477867126,1.0,0.0,3.0,1.0,0.0
18197040,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7719706296920776,0.3952505886554718,0.3609566986560821,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9268172979354858,0.6878688931465149,0.6541475653648376,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8762516379356384,0.5868600010871887,0.4128655791282654,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8100889325141907,0.4568545818328857,0.4378209412097931,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6630317568778992,0.2476022392511367,1.1438692808151243,285.0123291015625,284.95001220703125,301.9223937988281,291.7001037597656,298.5285339355469,297.22039794921875,285.011474609375,1.0,0.7095598578453064,0.3701412379741668,0.3701412379741668,1.0,1.0,-3.6146275997161865,1.0053011178970337,2.609326362609864,0.1933583617210388,0.9940720796585084,0.9940720796585084,0.0,268.0941162109375,275.0,58291.43359375,0.0,4348.73388671875,1.0,279.443115234375,283.07208251953125,294.677978515625,298.376708984375,293.1499938964844,293.1499938964844,279.1499938964844,33686.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654116034507751,1.0,0.0,0.0,3.840490102767944,3.840515613555908,9.841619430517312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.0390625,0.0,1737.3907470703125,1895.4371337890625,0.0,4000.67578125,0.9466012716293336,1.0,0.0,3.0,1.0,0.0
18197100,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7710290551185608,0.3948659002780914,0.3609300255775451,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9255975484848022,0.6875877380371094,0.6542579531669617,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.875998854637146,0.5880814790725708,0.4139803349971771,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8093039989471436,0.456855446100235,0.438088059425354,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6623438596725464,0.2475588619709015,1.1444871425628662,284.8812561035156,284.95001220703125,301.9361572265625,291.6932373046875,298.5297241210937,297.2188415527344,284.8785095214844,1.0,0.7105519771575928,0.3697491288185119,0.3697491288185119,1.0,1.0,-3.617141723632813,1.004873514175415,2.612268209457397,0.1924687922000885,0.9056087136268616,0.9056087136268616,0.0,269.5205078125,275.0,59307.44921875,0.0,4364.349609375,1.0,279.1943054199219,282.91375732421875,294.72760009765625,298.5894775390625,293.1499938964844,293.1499938964844,279.1499938964844,37085.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718999862670898,1.0,0.0,0.0,3.8194148540496826,3.8194408416748047,9.733902288644458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.6123046875,0.0,1738.44677734375,1895.4371337890625,0.0,4057.9248046875,0.9422875642776488,1.0,0.0,3.0,1.0,0.0
18197160,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7693888545036316,0.3942808806896209,0.3604996502399444,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.92352956533432,0.687037467956543,0.6538629531860352,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8750249743461609,0.5890958905220032,0.4147489666938782,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.80787593126297,0.4566576480865478,0.4380153715610504,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6611137986183167,0.2473758608102798,1.144190788269043,284.8912353515625,284.95001220703125,301.9493408203125,291.6862487792969,298.52911376953125,297.215087890625,284.892578125,1.0,0.7113839983940125,0.3693720698356628,0.3693720698356628,1.0,1.0,-3.616633176803589,1.0035171508789062,2.6131160259246826,0.1912862211465835,0.8895893096923828,0.8895893096923828,0.0,271.4013977050781,278.0,59104.203125,0.0,4374.5966796875,1.0,279.1566772460937,282.9272155761719,294.71240234375,298.52862548828125,293.1499938964844,293.1499938964844,279.45001220703125,38651.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744219183921814,1.0,0.0,0.0,3.744398832321167,3.744424343109131,9.35529499201948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.99072265625,0.0,1661.1011962890625,1895.4371337890625,0.0,4080.050048828125,0.928232491016388,1.0,0.0,3.0,1.0,0.0
18197220,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7681142091751099,0.3942188024520874,0.3602403700351715,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9218934178352356,0.6870642304420471,0.6536420583724976,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8744337558746338,0.5906952619552612,0.4156734645366668,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8067477345466614,0.4568490982055664,0.4380462765693664,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6601276397705078,0.247402474284172,1.144048810005188,285.012451171875,284.95001220703125,301.9619445800781,291.6791381835937,298.53204345703125,297.21636962890625,285.01446533203125,1.0,0.7122157216072083,0.3689949810504913,0.3689949810504913,1.0,1.0,-3.6170263290405273,1.0024601221084597,2.6145660877227783,0.1900645941495895,0.9718461036682128,0.9718461036682128,0.0,272.9927978515625,278.0,58171.62890625,0.0,4385.513671875,1.0,279.4034423828125,283.0726318359375,294.6499328613281,298.3074645996094,293.1499938964844,293.1499938964844,279.45001220703125,34582.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685030579566956,1.0,0.0,0.0,3.781062602996826,3.781087636947632,9.539400025460054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.88525390625,0.0,1672.9400634765625,1895.4371337890625,0.0,4028.01025390625,0.935053527355194,1.0,0.0,3.0,1.0,0.0
18197280,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7675095200538635,0.394342690706253,0.3603633046150207,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.92106294631958,0.6873247623443604,0.6538840532302856,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8745240569114685,0.5924801230430603,0.4169223308563232,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8062309622764587,0.4572243988513946,0.438398152589798,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6596606373786926,0.247557908296585,1.1447674036026,285.0119323730469,284.95001220703125,301.973876953125,291.671875,298.5363464355469,297.2196960449219,285.01104736328125,1.0,0.7131932973861694,0.3686179220676422,0.3686179220676422,1.0,1.0,-3.620252370834351,1.0023106336593628,2.6179416179656982,0.1891598105430603,0.993222177028656,0.993222177028656,0.0,274.15673828125,281.0,58258.125,0.0,4401.490234375,1.0,279.4430847167969,283.0715026855469,294.6497802734375,298.346435546875,293.1499938964844,293.1499938964844,279.1499938964844,33696.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663467407226562,1.0,0.0,0.0,3.8388991355896,3.838924646377564,9.833466947384295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.09375,0.0,1735.5301513671875,1895.4371337890625,0.0,4008.955078125,0.9462478160858154,1.0,0.0,3.0,1.0,0.0
18197340,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7666051983833313,0.393958181142807,0.3603362739086151,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.919874370098114,0.6870072484016418,0.6539601683616638,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8742862343788147,0.5936844944953918,0.4180277287960052,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8054468035697937,0.4572195410728454,0.438660204410553,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6589984893798828,0.2475081235170364,1.145357608795166,284.8809814453125,284.95001220703125,301.9851379394531,291.6644287109375,298.5368347167969,297.2181091308594,284.8782958984375,1.0,0.7141698598861694,0.3682408630847931,0.3682408630847931,1.0,1.0,-3.6226744651794434,1.0018945932388306,2.6207797527313232,0.1882981657981872,0.9047337770462036,0.9047337770462036,0.0,275.5837097167969,281.0,59269.8203125,0.0,4416.91552734375,1.0,279.1943359375,282.9134521484375,294.6988525390625,298.55841064453125,293.1499938964844,293.1499938964844,279.1499938964844,37112.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972844421863556,1.0,0.0,0.0,3.817285537719727,3.8173112869262695,9.72305087998393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.62109375,0.0,1736.0760498046875,1895.4371337890625,0.0,4066.21875,0.9418199062347412,1.0,0.0,3.0,1.0,0.0
18197400,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7650256156921387,0.3933749496936798,0.3599070906639099,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9178727865219116,0.6864227056503296,0.6535325050354004,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8733452558517456,0.5946810841560364,0.4187838137149811,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8040233254432678,0.4570168852806091,0.4385826587677002,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6578133702278137,0.2473190426826477,1.1450340747833252,284.8910827636719,284.95001220703125,301.9956359863281,291.6568603515625,298.5354309082031,297.2143249511719,284.8924560546875,1.0,0.7149866223335266,0.3678637742996216,0.3678637742996216,1.0,1.0,-3.6220741271972656,1.000509262084961,2.6215648651123047,0.1871023774147033,0.8887505531311035,0.8887505531311035,0.0,277.464111328125,284.0,59061.96484375,0.0,4426.91845703125,1.0,279.1567077636719,282.9271545410156,294.68310546875,298.4967346191406,293.1499938964844,293.1499938964844,279.45001220703125,38676.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753774404525756,1.0,0.0,0.0,3.74176812171936,3.741793394088745,9.34215393044724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.5244140625,0.0,1658.2099609375,1895.4371337890625,0.0,4088.413818359375,0.9276591539382936,1.0,0.0,3.0,1.0,0.0
18197460,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7638000249862671,0.3933131098747253,0.3596490323543548,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9162924885749816,0.6864143013954163,0.6532794833183289,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8727773427963257,0.596265971660614,0.4196971356868744,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8029106259346008,0.4572036266326904,0.4386093318462372,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6568628549575806,0.2473396062850952,1.144865870475769,285.0120849609375,284.95001220703125,302.0053405761719,291.6490783691406,298.5375671386719,297.215576171875,285.0140991210937,1.0,0.7158034443855286,0.3675087094306946,0.3675087094306946,1.0,1.0,-3.622380018234253,0.9994855523109436,2.622894525527954,0.1859287768602371,0.9708055853843688,0.9708055853843688,0.0,279.0544738769531,284.0,58127.23828125,0.0,4437.6123046875,1.0,279.40338134765625,283.0723876953125,294.61993408203125,298.2748107910156,293.1499938964844,293.1499938964844,279.45001220703125,34590.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694671630859376,1.0,0.0,0.0,3.778355836868286,3.778380870819092,9.525746236249688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.31884765625,0.0,1669.797119140625,1895.4371337890625,0.0,4036.513427734375,0.9344531297683716,1.0,0.0,3.0,1.0,0.0
18197520,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7632212042808533,0.3934357166290283,0.3597714900970459,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.915485978126526,0.6866379976272583,0.6534879207611084,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8728717565536499,0.5980342030525208,0.4209356307983398,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8024064302444458,0.4575733840465545,0.4389565885066986,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6564126014709473,0.2474887520074844,1.1455577611923218,285.01141357421875,284.95001220703125,302.0142517089844,291.64111328125,298.54107666015625,297.21881103515625,285.0105285644531,1.0,0.716765820980072,0.3671536147594452,0.3671536147594452,1.0,1.0,-3.6255149841308594,0.999369740486145,2.626145362854004,0.1850733458995819,0.9919182658195496,0.9919182658195496,0.0,280.2188415527344,287.0,58210.8671875,0.0,4453.40771484375,1.0,279.4430847167969,283.0711975097656,294.6191101074219,298.3128662109375,293.1499938964844,293.1499938964844,279.1499938964844,33705.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673178195953368,1.0,0.0,0.0,3.8360612392425537,3.8360867500305176,9.81893435891834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8212890625,0.0,1732.1461181640625,1895.4371337890625,0.0,4017.54296875,0.9456118941307068,1.0,0.0,3.0,1.0,0.0
18197580,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7623520493507385,0.3930512964725494,0.359743982553482,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9143381118774414,0.686284601688385,0.6535301804542542,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8726440072059631,0.5992156267166138,0.422027587890625,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8016428351402283,0.4575627446174621,0.4392134845256805,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6557743549346924,0.2474327236413955,1.1461210250854492,284.88067626953125,284.95001220703125,302.0222473144531,291.6329345703125,298.5406799316406,297.2171630859375,284.8780212402344,1.0,0.7177268862724304,0.3667985498905182,0.3667985498905182,1.0,1.0,-3.627840757369995,0.998986840248108,2.6288540363311768,0.1842616647481918,0.903413712978363,0.903413712978363,0.0,281.64697265625,287.0,59216.6953125,0.0,4468.6298828125,1.0,279.19439697265625,282.9135437011719,294.66748046875,298.5238037109375,293.1499938964844,293.1499938964844,279.1499938964844,37147.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738289713859558,1.0,0.0,0.0,3.8137412071228014,3.8137669563293457,9.705003094495623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.2958984375,0.0,1732.056640625,1895.4371337890625,0.0,4074.854736328125,0.9410359859466552,1.0,0.0,3.0,1.0,0.0
18197640,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.760830819606781,0.3924702703952789,0.3593162000179291,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9124208092689514,0.6856669783592224,0.6530706286430359,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8717309832572937,0.6001891493797302,0.4227673709392547,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8002576231956482,0.45735564827919,0.4391313195228576,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6546320915222168,0.2472380399703979,1.1457717418670654,284.8910522460937,284.95001220703125,302.02935791015625,291.6245422363281,298.5383605957031,297.21337890625,284.8924255371094,1.0,0.7185283303260803,0.3664434552192688,0.3664434552192688,1.0,1.0,-3.627147674560547,0.997639000415802,2.6295087337493896,0.1831190139055252,0.8875764608383179,0.8875764608383179,0.0,283.5268859863281,290.0,59003.765625,0.0,4478.38134765625,1.0,279.15673828125,282.9276428222656,294.65093994140625,298.4610900878906,293.1499938964844,293.1499938964844,279.45001220703125,38704.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763767123222352,1.0,0.0,0.0,3.737593412399292,3.737618923187256,9.321319680566376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.04345703125,0.0,1653.545654296875,1895.4371337890625,0.0,4097.14892578125,0.926749348640442,1.0,0.0,3.0,1.0,0.0
18197700,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7596524357795715,0.3924088776111603,0.3590596318244934,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9109113216400146,0.6856229305267334,0.6527864336967468,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8711817264556885,0.601749062538147,0.423665314912796,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7991763353347778,0.4575379490852356,0.4391540884971618,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6537157893180847,0.2472529262304306,1.1455793380737305,285.0116882324219,284.95001220703125,302.03546142578125,291.6159362792969,298.5394592285156,297.21453857421875,285.013671875,1.0,0.7193303108215332,0.3660883903503418,0.3660883903503418,1.0,1.0,-3.627365827560425,0.9965885281562804,2.63077712059021,0.1819332838058471,0.9693329334259032,0.9693329334259032,0.0,285.1160888671875,290.0,58067.234375,0.0,4488.84521484375,1.0,279.4032592773437,283.07257080078125,294.5869445800781,298.2382507324219,293.1499938964844,293.1499938964844,279.45001220703125,34597.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704787731170654,1.0,0.0,0.0,3.774193525314331,3.7742183208465576,9.504769309387484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.44482421875,0.0,1664.9259033203125,1895.4371337890625,0.0,4045.424560546875,0.933525562286377,1.0,0.0,3.0,1.0,0.0
18197760,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7590945363044739,0.3925310671329498,0.3591821789741516,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.910127580165863,0.6857943534851074,0.652954638004303,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8712590932846069,0.6034422516822815,0.4248710572719574,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7986840009689331,0.4579029977321625,0.4394973218441009,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6532777547836304,0.2473953366279602,1.1462454795837402,285.0107421875,284.95001220703125,302.04058837890625,291.6070861816406,298.54168701171875,297.2174987792969,285.0098571777344,1.0,0.7202758193016052,0.3657401800155639,0.3657401800155639,1.0,1.0,-3.6303772926330566,0.9964476823806764,2.63392972946167,0.1810768842697143,0.990070641040802,0.990070641040802,0.0,286.2860412597656,293.0,58146.98828125,0.0,4504.3974609375,1.0,279.4430847167969,283.0712585449219,294.5851745605469,298.275146484375,293.1499938964844,293.1499938964844,279.1499938964844,33714.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683380126953124,1.0,0.0,0.0,3.8317854404449454,3.83181095123291,9.79705760073557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.7783203125,0.0,1727.0185546875,1895.4371337890625,0.0,4026.5537109375,0.944648027420044,1.0,0.0,3.0,1.0,0.0
18197820,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7582508325576782,0.3921482861042022,0.3591560125350952,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.909009337425232,0.6853772401809692,0.6529431939125061,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.87099289894104,0.60450679063797,0.4258964657783508,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7979331016540527,0.4578884243965149,0.4397510886192322,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6526536345481873,0.2473316043615341,1.1467807292938232,284.8802185058594,284.95001220703125,302.0446472167969,291.5979919433594,298.5399169921875,297.21539306640625,284.8775939941406,1.0,0.7212160229682922,0.3653919696807861,0.3653919696807861,1.0,1.0,-3.632522821426392,0.996023952960968,2.6364986896514893,0.1802610903978347,0.9014880061149596,0.9014880061149596,0.0,287.7265014648437,293.0,59143.609375,0.0,4519.24853515625,1.0,279.19451904296875,282.9140930175781,294.6326904296875,298.48468017578125,293.1499938964844,293.1499938964844,279.1499938964844,37196.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748653173446656,1.0,0.0,0.0,3.808465242385864,3.8084909915924072,9.678170727056568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9814453125,0.0,1726.06005859375,1895.4371337890625,0.0,4083.93212890625,0.9398662447929382,1.0,0.0,3.0,1.0,0.0
18197880,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7567762136459351,0.3915713131427765,0.3587318062782287,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9071679711341858,0.684692919254303,0.652423620223999,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8700456023216248,0.6053493022918701,0.4265504479408264,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7965750098228455,0.4576795995235443,0.4396671950817108,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6515415906906128,0.247129201889038,1.1464011669158936,284.8909606933594,284.95001220703125,302.0475769042969,291.5886535644531,298.5361022949219,297.2111511230469,284.892333984375,1.0,0.721993625164032,0.3650437593460083,0.3650437593460083,1.0,1.0,-3.631620168685913,0.994629204273224,2.636990785598755,0.1791134625673294,0.8858249187469482,0.8858249187469482,0.0,289.61834716796875,296.0,58922.296875,0.0,4528.49853515625,1.0,279.1567687988281,282.9287414550781,294.6151428222656,298.4205322265625,293.1499938964844,293.1499938964844,279.45001220703125,38747.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774246215820312,1.0,0.0,0.0,3.73134970664978,3.731374979019165,9.29020302464778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.6826171875,0.0,1646.5865478515625,1895.4371337890625,0.0,4106.29736328125,0.9253883361816406,1.0,0.0,3.0,1.0,0.0
18197940,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7556343078613281,0.3915115296840668,0.3584789633750915,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9057172536849976,0.6845784783363342,0.6520761847496033,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.869450569152832,0.6067802906036377,0.427357941865921,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7955148816108704,0.4578598141670227,0.4396893084049225,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6506471633911133,0.2471354007720947,1.14617657661438,285.01104736328125,284.95001220703125,302.04937744140625,291.5790405273437,298.5356750488281,297.2118225097656,285.0129699707031,1.0,0.7227696776390076,0.3646955490112304,0.3646955490112304,1.0,1.0,-3.631618022918701,0.9935277104377748,2.638090372085572,0.1779206097126007,0.9671199917793274,0.9671199917793274,0.0,291.21734619140625,296.0,57982.80859375,0.0,4538.4306640625,1.0,279.40313720703125,283.0732421875,294.55010986328125,298.19647216796875,293.1499938964844,293.1499938964844,279.45001220703125,34608.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715330600738524,1.0,0.0,0.0,3.767927885055542,3.767952919006348,9.473238264945394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.185546875,0.0,1657.6202392578125,1895.4371337890625,0.0,4054.699951171875,0.9321305155754088,1.0,0.0,3.0,1.0,0.0
18198000,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7550936341285706,0.3916310966014862,0.3586015999317169,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9049530625343324,0.6846885085105896,0.6521827578544617,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8694790601730347,0.6083868741989136,0.428488552570343,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7950316071510315,0.4582192003726959,0.4400297105312347,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.650215744972229,0.2472679018974304,1.1468043327331543,285.0096435546875,284.95001220703125,302.04998779296875,291.5691223144531,298.5364685058594,297.2144775390625,285.0087585449219,1.0,0.7236880660057068,0.364347368478775,0.364347368478775,1.0,1.0,-3.634415626525879,0.9933146238327026,2.6411008834838867,0.1770334988832473,0.9872642159461976,0.9872642159461976,0.0,292.3934936523437,299.0,58056.8671875,0.0,4553.48486328125,1.0,279.4429931640625,283.0717163085937,294.5472717285156,298.2319030761719,293.1499938964844,293.1499938964844,279.1499938964844,33729.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969396471977234,1.0,0.0,0.0,3.825304746627808,3.825330018997192,9.76394630924915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.453125,0.0,1719.284423828125,1895.4371337890625,0.0,4035.890625,0.9431944489479064,1.0,0.0,3.0,1.0,0.0
18198060,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7542800903320312,0.3912465572357178,0.358573317527771,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9038936495780944,0.6842240691184998,0.6521205306053162,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.86919766664505,0.6093956232070923,0.4294657707214355,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7943004965782166,0.4581978321075439,0.4402776062488556,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6496095061302185,0.2471949756145477,1.1472973823547363,284.8796691894531,284.95001220703125,302.04998779296875,291.56060791015625,298.53350830078125,297.2123107910156,284.87713623046875,1.0,0.724602222442627,0.3640018999576568,0.3640018999576568,1.0,1.0,-3.6363816261291504,0.9928376078605652,2.6435439586639404,0.1761973053216934,0.8987224102020264,0.8987224102020264,0.0,293.8330993652344,299.0,59042.50390625,0.0,4567.8759765625,1.0,279.19464111328125,282.9154357910156,294.59429931640625,298.4398498535156,293.1499938964844,293.1499938964844,279.1499938964844,37267.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757843613624572,1.0,0.0,0.0,3.80053186416626,3.8005576133728014,9.637892617320176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.658203125,0.0,1717.0552978515625,1895.4371337890625,0.0,4091.972412109375,0.9381102323532104,1.0,0.0,3.0,1.0,0.0
18198120,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7528627514839172,0.3906727433204651,0.3581497967243194,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9021829962730408,0.6835062503814697,0.6515634059906006,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8682704567909241,0.6102014780044556,0.4300875961780548,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7929834127426147,0.4579856991767883,0.440188854932785,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6485381722450256,0.2469865381717682,1.1468833684921265,284.8914489746094,284.95001220703125,302.04998779296875,291.5550537109375,298.5289306640625,297.2081298828125,284.892822265625,1.0,0.7253568768501282,0.3636564314365387,0.3636564314365387,1.0,1.0,-3.635348320007324,0.9914088249206544,2.64393949508667,0.1750367432832718,0.8837714791297913,0.8837714791297913,0.0,295.7162170410156,302.0,58821.46484375,0.0,4576.7080078125,1.0,279.1568298339844,282.9311218261719,294.57867431640625,298.37615966796875,293.1499938964844,293.1499938964844,279.45001220703125,38782.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779658317565918,1.0,0.0,0.0,3.7226154804229736,3.7226407527923584,9.246761578651784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.505859375,0.0,1636.702880859375,1895.4371337890625,0.0,4111.0166015625,0.923478364944458,1.0,0.0,3.0,1.0,0.0
18198180,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7517707943916321,0.390615165233612,0.3578994274139404,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9008256793022156,0.683361828327179,0.6511866450309753,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8676959872245789,0.6116055846214294,0.4308731853961944,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7919607758522034,0.4581629931926727,0.4402080476284027,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.64767986536026,0.2469880282878875,1.146634221076965,285.011474609375,284.95001220703125,302.04998779296875,291.5523681640625,298.5280456542969,297.2088928222656,285.01336669921875,1.0,0.7261134386062622,0.3633109331130981,0.3633109331130981,1.0,1.0,-3.635254621505737,0.9902846813201904,2.644969940185547,0.1738342195749282,0.9651726484298706,0.9651726484298706,0.0,297.30352783203125,302.0,57896.96484375,0.0,4586.32275390625,1.0,279.4029541015625,283.0752868652344,294.51873779296875,298.1562805175781,293.1499938964844,293.1499938964844,279.45001220703125,34585.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715113043785096,1.0,0.0,0.0,3.760042905807495,3.7600677013397217,9.43363090755156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.9326171875,0.0,1648.17431640625,1895.4371337890625,0.0,4054.50830078125,0.930354654788971,1.0,0.0,3.0,1.0,0.0
18198240,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.751258909702301,0.3907360136508941,0.3580231368541717,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.900100588798523,0.6834422945976257,0.6512648463249207,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8677294254302979,0.6131862998008728,0.4319855868816376,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7914993166923523,0.4585185945034027,0.440544992685318,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6472682356834412,0.2471162229776382,1.1472405195236206,285.01043701171875,284.95001220703125,302.04998779296875,291.5524597167969,298.5287170410156,297.2115783691406,285.00958251953125,1.0,0.7270140051841736,0.36296546459198,0.36296546459198,1.0,1.0,-3.637967348098755,0.9900485277175904,2.647918701171875,0.1729356348514557,0.9857448935508728,0.9857448935508728,0.0,298.4711608886719,305.0,57988.71875,0.0,4601.1376953125,1.0,279.4429626464844,283.07391357421875,294.5244140625,298.1993103027344,293.1499938964844,293.1499938964844,279.1499938964844,33688.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968677580356598,1.0,0.0,0.0,3.818340539932251,3.818365812301636,9.728427130539783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.1435546875,0.0,1710.5550537109375,1895.4371337890625,0.0,4029.550048828125,0.9416022896766664,1.0,0.0,3.0,1.0,0.0
18198300,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.750483512878418,0.3903562128543854,0.3579972684383392,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8990869522094727,0.6829535961151123,0.6511771082878113,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8674604296684265,0.6141672134399414,0.4329442381858825,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7907965779304504,0.458495020866394,0.4407898485660553,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6466891169548035,0.2470407038927078,1.1477172374725342,284.88140869140625,284.95001220703125,302.04998779296875,291.55523681640625,298.5258178710937,297.2095031738281,284.8789367675781,1.0,0.7279120087623596,0.3626199960708618,0.3626199960708618,1.0,1.0,-3.639859676361084,0.9895447492599488,2.650315046310425,0.1720814406871795,0.8982691764831543,0.8982691764831543,0.0,299.9029541015625,305.0,58994.87890625,0.0,4615.3134765625,1.0,279.1947937011719,282.9183044433594,294.5828857421875,298.41851806640625,293.1499938964844,293.1499938964844,279.1499938964844,37210.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974450409412384,1.0,0.0,0.0,3.79463267326355,3.7946581840515137,9.607994115867768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.8310546875,0.0,1709.5299072265625,1895.4371337890625,0.0,4080.29931640625,0.9367601275444032,1.0,0.0,3.0,1.0,0.0
18198360,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7491243481636047,0.3897878527641296,0.3575786054134369,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8974258899688721,0.6822143197059631,0.6505990624427795,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.866561770439148,0.6149442195892334,0.4335461556911468,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7895230054855347,0.4582815170288086,0.4406994879245758,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6456616520881653,0.2468306273221969,1.1472935676574707,284.8934326171875,284.95001220703125,302.04998779296875,291.5605773925781,298.5213623046875,297.2054138183594,284.8948059082031,1.0,0.7286527752876282,0.3622909188270569,0.3622909188270569,1.0,1.0,-3.638769626617432,0.9881457686424256,2.6506237983703613,0.170956015586853,0.8841297030448914,0.8841297030448914,0.0,301.77752685546875,308.0,58800.3359375,0.0,4623.92919921875,1.0,279.1568603515625,282.9337158203125,294.5792541503906,298.3683166503906,293.1499938964844,293.1499938964844,279.45001220703125,38686.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761871099472046,1.0,0.0,0.0,3.718787431716919,3.7188124656677246,9.227753139384732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.107421875,0.0,1631.529052734375,1895.4371337890625,0.0,4095.492431640625,0.9225698113441468,1.0,0.0,3.0,1.0,0.0
