time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198420,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7480769753456116,0.3897325098514557,0.3573314845561981,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8960988521575928,0.6820454597473145,0.6502007842063904,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8660041689872742,0.6163205504417419,0.4343117773532867,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7885338664054871,0.4584560990333557,0.4407166242599487,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6448373198509216,0.2468298524618148,1.1470351219177246,285.01336669921875,284.95001220703125,302.04998779296875,291.56842041015625,298.5205993652344,297.2062072753906,285.01531982421875,1.0,0.7293964624404907,0.3619618117809295,0.3619618117809295,1.0,1.0,-3.638616323471069,0.9870529770851136,2.6515634059906006,0.1697912216186523,0.9661116003990172,0.9661116003990172,0.0,303.3592834472656,308.0,57899.85546875,0.0,4633.3505859375,1.0,279.4028625488281,283.07745361328125,294.53076171875,298.1618347167969,293.1499938964844,293.1499938964844,279.45001220703125,34499.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693748950958252,1.0,0.0,0.0,3.757920980453491,3.7579457759857178,9.422986408935684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.908203125,0.0,1645.0257568359375,1895.4371337890625,0.0,4035.700439453125,0.9298155307769777,1.0,0.0,3.0,1.0,0.0
18198480,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7475898265838623,0.3898557722568512,0.3574571013450622,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8953870534896851,0.682101309299469,0.6502558588981628,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8660379648208618,0.6178735494613647,0.4354052245616913,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7880908250808716,0.458808958530426,0.4410509765148163,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.644443690776825,0.2469559758901596,1.1476316452026367,285.0126647949219,284.95001220703125,302.04998779296875,291.5786437988281,298.5213623046875,297.2089538574219,285.0118408203125,1.0,0.7302845120429993,0.3616327047348022,0.3616327047348022,1.0,1.0,-3.641265869140625,0.9868444204330444,2.654421329498291,0.1689273566007614,0.9875988960266112,0.9875988960266112,0.0,304.5240783691406,311.0,58014.703125,0.0,4648.01708984375,1.0,279.44293212890625,283.0760192871094,294.54742431640625,298.21759033203125,293.1499938964844,293.1499938964844,279.1499938964844,33600.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662640690803528,1.0,0.0,0.0,3.8178184032440186,3.8178436756134033,9.725765721668722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.611328125,0.0,1709.230712890625,1895.4371337890625,0.0,4008.223876953125,0.9414304494857788,1.0,0.0,3.0,1.0,0.0
18198540,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7468472123146057,0.389478862285614,0.3574338257312774,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8943936228752136,0.681588888168335,0.6501457095146179,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8657751083374023,0.6188207268714905,0.4363430440425873,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7874122262001038,0.4587819576263428,0.4412931799888611,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.643888533115387,0.2468783259391784,1.148099660873413,284.883544921875,284.95001220703125,302.04998779296875,291.5911560058594,298.5185852050781,297.2069091796875,284.8810119628906,1.0,0.7311703562736511,0.3613035976886749,0.3613035976886749,1.0,1.0,-3.6430957317352295,0.9863693714141846,2.656726360321045,0.1681092381477356,0.9008024334907532,0.9008024334907532,0.0,305.9538879394531,311.0,59050.1875,0.0,4662.0400390625,1.0,279.1947631835937,282.91973876953125,294.616455078125,298.449462890625,293.1499938964844,293.1499938964844,279.1499938964844,37063.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718465805053712,1.0,0.0,0.0,3.796910047531128,3.796935558319092,9.619531056159758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.1328125,0.0,1711.1119384765625,1895.4371337890625,0.0,4057.45556640625,0.9372031688690186,1.0,0.0,3.0,1.0,0.0
18198600,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7455339431762695,0.3889086842536926,0.3570159673690796,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8927643299102783,0.6808215975761414,0.6495439410209656,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8648920655250549,0.6195568442344666,0.4369188547134399,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7861723303794861,0.4585612118244171,0.4411980211734772,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6428961753845215,0.2466638833284378,1.14766263961792,284.8946533203125,284.95001220703125,302.04998779296875,291.6058349609375,298.51416015625,297.2028503417969,284.8960266113281,1.0,0.7318985462188721,0.36097452044487,0.36097452044487,1.0,1.0,-3.6419248580932617,0.9849474430084229,2.656977415084839,0.1669730097055435,0.8865859508514404,0.8865859508514404,0.0,307.8292236328125,314.0,58882.0703125,0.0,4670.4287109375,1.0,279.1568298339844,282.933837890625,294.62274169921875,298.41143798828125,293.1499938964844,293.1499938964844,279.45001220703125,38550.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973436176776886,1.0,0.0,0.0,3.7239022254943848,3.7239272594451904,9.253154189536872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.3984375,0.0,1636.423095703125,1895.4371337890625,0.0,4071.410888671875,0.9236055612564088,1.0,0.0,3.0,1.0,0.0
18198660,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7445188760757446,0.3888504803180694,0.3567667007446289,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.891457200050354,0.6806235909461975,0.6491189002990723,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8643385171890259,0.6208962798118591,0.4376572966575622,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7852062582969666,0.4587283432483673,0.4412082731723785,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6420965194702148,0.2466582506895065,1.1473842859268188,285.01495361328125,284.95001220703125,302.04998779296875,291.62261962890625,298.5134582519531,297.20361328125,285.0169372558594,1.0,0.7326285243034363,0.3606669008731842,0.3606669008731842,1.0,1.0,-3.641671657562256,0.9838857650756836,2.6577858924865723,0.1658549159765243,0.9692490100860596,0.9692490100860596,0.0,309.4140014648437,314.0,57996.62890625,0.0,4679.59423828125,1.0,279.40301513671875,283.0777587890625,294.58331298828125,298.2156066894531,293.1499938964844,293.1499938964844,279.45001220703125,34431.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664727449417114,1.0,0.0,0.0,3.763934373855591,3.763959407806397,9.453168559048208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.9873046875,0.0,1651.556396484375,1895.4371337890625,0.0,4010.070068359375,0.9311062693595886,1.0,0.0,3.0,1.0,0.0
18198720,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7440510392189026,0.38897505402565,0.3568918704986572,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8907545804977417,0.6806545257568359,0.6491488814353943,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8643667101860046,0.6224175095558167,0.4387276172637939,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7847767472267151,0.4590768814086914,0.4415374100208282,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6417163610458374,0.2467813938856125,1.147964358329773,285.01483154296875,284.95001220703125,302.04998779296875,291.641357421875,298.5143127441406,297.20635986328125,285.0140075683594,1.0,0.733502984046936,0.3603593111038208,0.3603593111038208,1.0,1.0,-3.644236564636232,0.9837150573730468,2.660521507263184,0.1650404036045074,0.9917677640914916,0.9917677640914916,0.0,310.5790405273437,317.0,58130.04296875,0.0,4694.06787109375,1.0,279.4429931640625,283.0765991210937,294.6086730957031,298.28155517578125,293.1499938964844,293.1499938964844,279.1499938964844,33534.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632261395454408,1.0,0.0,0.0,3.824849128723145,3.824874401092529,9.761620276549363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.490234375,0.0,1717.209228515625,1895.4371337890625,0.0,3981.291015625,0.9429783821105956,1.0,0.0,3.0,1.0,0.0
18198780,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7433376312255859,0.3885997235774994,0.3568703234195709,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8897803425788879,0.6801181435585022,0.6490163803100586,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8641069531440735,0.6233270764350891,0.4396420121192932,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7841199636459351,0.4590449631214142,0.4417757391929626,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6411823630332947,0.2467008680105209,1.1484205722808838,284.8851928710937,284.95001220703125,302.04998779296875,291.6619873046875,298.5116271972656,297.2043762207031,284.8825378417969,1.0,0.7343760132789612,0.3600517213344574,0.3600517213344574,1.0,1.0,-3.645994663238525,0.9832828640937804,2.6627118587493896,0.1642746180295944,0.9053284525871276,0.9053284525871276,0.0,312.0074462890625,317.0,59196.01953125,0.0,4707.91259765625,1.0,279.1946105957031,282.919189453125,294.68609619140625,298.5238037109375,293.1499938964844,293.1499938964844,279.1499938964844,36907.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687022566795348,1.0,0.0,0.0,3.8069489002227774,3.806974649429321,9.670465033195796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.8330078125,0.0,1721.978515625,1895.4371337890625,0.0,4029.767822265625,0.9393969178199768,1.0,0.0,3.0,1.0,0.0
18198840,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7420642971992493,0.3880243003368377,0.3564512431621551,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8881803154945374,0.6793202757835388,0.6483896374702454,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8632345795631409,0.624016284942627,0.4401883482933044,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7829102277755737,0.4588138163089752,0.4416737258434295,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6402205228805542,0.2464804947376251,1.147965669631958,284.89508056640625,284.95001220703125,302.04998779296875,291.68438720703125,298.5072631835937,297.20025634765625,284.8964233398437,1.0,0.7350903153419495,0.359744131565094,0.359744131565094,1.0,1.0,-3.6447269916534415,0.9818986058235168,2.6628284454345703,0.1631923168897628,0.8905783891677856,0.8905783891677856,0.0,313.8851623535156,320.0,59051.3515625,0.0,4716.03466796875,1.0,279.1567687988281,282.93170166015625,294.7002868652344,298.49566650390625,293.1499938964844,293.1499938964844,279.45001220703125,38423.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970204532146454,1.0,0.0,0.0,3.7366907596588135,3.7367160320281982,9.316818250226788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.03466796875,0.0,1650.3382568359375,1895.4371337890625,0.0,4043.010009765625,0.926359474658966,1.0,0.0,3.0,1.0,0.0
18198900,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7410761713981628,0.3879616260528564,0.3561973869800567,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8868908882141113,0.6790924668312073,0.6479361057281494,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8626807928085327,0.625315248966217,0.4408961236476898,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7819637656211853,0.458971619606018,0.441674530506134,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6394415497779846,0.2464691400527954,1.147661566734314,285.0162048339844,284.95001220703125,302.04998779296875,291.7084655761719,298.5065612792969,297.20098876953125,285.0182800292969,1.0,0.7358050346374512,0.3594365417957306,0.3594365417957306,1.0,1.0,-3.644354820251465,0.980802595615387,2.6635522842407227,0.1620596945285797,0.9740172624588012,0.9740172624588012,0.0,315.47418212890625,320.0,58172.26171875,0.0,4724.8955078125,1.0,279.4033203125,283.0764465332031,294.668212890625,298.3080749511719,293.1499938964844,293.1499938964844,279.45001220703125,34397.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631454348564148,1.0,0.0,0.0,3.7768263816833496,3.776851177215576,9.51803542648122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.74072265625,0.0,1666.4892578125,1895.4371337890625,0.0,3980.574462890625,0.933962106704712,1.0,0.0,3.0,1.0,0.0
18198960,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7406261563301086,0.3880879878997803,0.3563215136528015,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8861982226371765,0.6791004538536072,0.6479415893554688,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8627029061317444,0.6268041729927063,0.4419418275356293,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7815472483634949,0.4593157768249511,0.4419975280761719,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.63907390832901,0.2465896159410476,1.148223638534546,285.0169372558594,284.95001220703125,302.04998779296875,291.7341003417969,298.5074462890625,297.2037353515625,285.0161437988281,1.0,0.7366651296615601,0.3591363131999969,0.3591363131999969,1.0,1.0,-3.646830320358277,0.9806222319602966,2.666208028793335,0.1612477004528045,0.9977015852928162,0.9977015852928162,0.0,316.63818359375,323.0,58318.96484375,0.0,4739.14990234375,1.0,279.4430847167969,283.0758972167969,294.70050048828125,298.3821716308594,293.1499938964844,293.1499938964844,279.1499938964844,33502.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598113894462584,1.0,0.0,0.0,3.8380844593048096,3.8381097316741934,9.829293503571537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.060546875,0.0,1733.0146484375,1895.4371337890625,0.0,3950.904296875,0.9459478259086608,1.0,0.0,3.0,1.0,0.0
18199020,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7399411201477051,0.387714147567749,0.3563020825386047,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8852452039718628,0.6785416007041931,0.6477885246276855,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8624469041824341,0.6276752948760986,0.4428325891494751,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7809129357337952,0.4592786133289337,0.4422319233417511,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6385607123374939,0.2465066611766815,1.1486700773239136,284.8865966796875,284.95001220703125,302.04998779296875,291.76123046875,298.5048217773437,297.2017517089844,284.8837890625,1.0,0.7375249862670898,0.3588361144065857,0.3588361144065857,1.0,1.0,-3.6485211849212646,0.9801896214485168,2.6683316230773926,0.1604902595281601,0.9114214777946472,0.9114214777946472,0.0,318.0631103515625,323.0,59414.75390625,0.0,4752.8134765625,1.0,279.1943054199219,282.9171447753906,294.7845153808594,298.6329345703125,293.1499938964844,293.1499938964844,279.1499938964844,36759.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652133584022522,1.0,0.0,0.0,3.823119163513184,3.823144912719727,9.752791356731905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.3544921875,0.0,1740.39208984375,1895.4371337890625,0.0,3998.919921875,0.9429852962493896,1.0,0.0,3.0,1.0,0.0
18199080,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7387033104896545,0.3871314227581024,0.3558807373046875,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8836745619773865,0.6777123212814331,0.6471371054649353,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.861583411693573,0.6283140182495117,0.4433480203151703,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7797316908836365,0.4590350985527038,0.4421219229698181,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6376268267631531,0.2462799698114395,1.1481972932815552,284.8949584960937,284.95001220703125,302.04998779296875,291.78973388671875,298.5004577636719,297.1976013183594,284.8962707519531,1.0,0.7382251620292664,0.358535885810852,0.358535885810852,1.0,1.0,-3.64715313911438,0.9787970185279846,2.668355941772461,0.1594172716140747,0.8958005309104919,0.8958005309104919,0.0,319.94305419921875,326.0,59290.34765625,0.0,4760.65478515625,1.0,279.1566772460937,282.9278869628906,294.8049621582031,298.6127014160156,293.1499938964844,293.1499938964844,279.45001220703125,38308.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666577577590942,1.0,0.0,0.0,3.75552749633789,3.7555527687072754,9.410986763214168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.95654296875,0.0,1671.5443115234375,1895.4371337890625,0.0,4011.70654296875,0.930471658706665,1.0,0.0,3.0,1.0,0.0
18199140,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7377374172210693,0.3870643675327301,0.3556210994720459,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.882400393486023,0.6774506568908691,0.6466532349586487,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8610225915908813,0.6295471787452698,0.4440174102783203,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7788022756576538,0.4591834247112274,0.4421121180057525,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6368651986122131,0.2462626844644546,1.1478662490844729,285.0172119140625,284.95001220703125,302.04998779296875,291.8194885253906,298.4996337890625,297.1981811523437,285.0194396972656,1.0,0.7389235496520996,0.3582356572151184,0.3582356572151184,1.0,1.0,-3.646646022796631,0.977681279182434,2.6689648628234863,0.158288836479187,0.9801113605499268,0.9801113605499268,0.0,321.5380554199219,326.0,58410.265625,0.0,4769.171875,1.0,279.4037475585937,283.073974609375,294.7786560058594,298.4312744140625,293.1499938964844,293.1499938964844,279.45001220703125,34392.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595422148704528,1.0,0.0,0.0,3.795085191726685,3.79511022567749,9.610286042516236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.9755859375,0.0,1688.1458740234375,1895.4371337890625,0.0,3948.504150390625,0.9380428791046144,1.0,0.0,3.0,1.0,0.0
18199200,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7373021245002747,0.3871968984603882,0.3557469844818115,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8817102909088135,0.6774243712425232,0.6466277837753296,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8610133528709412,0.6309331059455872,0.4450054168701172,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.77839595079422,0.4595271348953247,0.4424313306808471,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6365063786506653,0.2463804632425308,1.1484121084213257,285.01904296875,284.95001220703125,302.04998779296875,291.85040283203125,298.5003356933594,297.20068359375,285.0183410644531,1.0,0.7397665977478027,0.3579354584217071,0.3579354584217071,1.0,1.0,-3.648993015289306,0.9774587154388428,2.671534299850464,0.157456949353218,1.0,1.0,0.0,322.7058410644531,329.0,58561.18359375,0.0,4783.12255859375,1.0,279.4432067871094,283.07440185546875,294.8163452148437,298.5115661621094,293.1499938964844,293.1499938964844,279.1499938964844,33561.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561640620231628,1.0,0.0,0.0,3.855445146560669,3.855470895767212,9.918417163135018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.7138671875,0.0,1754.7041015625,1895.4371337890625,0.0,3918.319091796875,0.949823558330536,1.0,0.0,3.0,1.0,0.0
18199260,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7366421818733215,0.3868334889411926,0.3557357788085937,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8807666897773743,0.6768298745155334,0.646442711353302,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8607187271118164,0.6316741108894348,0.4458159208297729,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7777814269065857,0.4594931602478027,0.4426678121089935,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.636008620262146,0.2462959289550781,1.148851752281189,284.8885498046875,284.95001220703125,302.04998779296875,291.8824157714844,298.4974975585937,297.1983947753906,284.885498046875,1.0,0.740608811378479,0.3576367199420929,0.3576367199420929,1.0,1.0,-3.650552988052368,0.976986825466156,2.6735661029815674,0.156683400273323,0.9186301231384276,0.9186301231384276,0.0,324.1338806152344,329.0,59683.90625,0.0,4796.46044921875,1.0,279.1939392089844,282.9148254394531,294.9050598144531,298.76861572265625,293.1499938964844,293.1499938964844,279.1499938964844,36614.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961495578289032,1.0,0.0,0.0,3.84292984008789,3.8429558277130127,9.854128393271822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.990234375,0.0,1763.433837890625,1895.4371337890625,0.0,3965.906494140625,0.947414755821228,1.0,0.0,3.0,1.0,0.0
18199320,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7354347705841064,0.3862481415271759,0.3553187847137451,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8792108297348022,0.6759482026100159,0.6457511186599731,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8598133325576782,0.6321561336517334,0.4462320208549499,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7766259908676147,0.4592432081699371,0.442557156085968,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6350953578948975,0.2460614144802093,1.148362159729004,284.8948669433594,284.95001220703125,302.04998779296875,291.9153747558594,298.4927673339844,297.1937561035156,284.89617919921875,1.0,0.7412883043289185,0.3573379814624786,0.3573379814624786,1.0,1.0,-3.649001359939575,0.9755414128303528,2.673460006713867,0.1555951088666916,0.9018656015396118,0.9018656015396118,0.0,326.0238342285156,332.0,59575.26953125,0.0,4803.8310546875,1.0,279.15655517578125,282.9234619140625,294.93017578125,298.75439453125,293.1499938964844,293.1499938964844,278.8500061035156,38200.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962903618812561,1.0,0.0,0.0,3.7779366970062256,3.777962446212769,9.523632797936444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.837890625,0.0,1697.2557373046875,1895.4371337890625,0.0,3978.42626953125,0.935392677783966,1.0,0.0,3.0,1.0,0.0
18199380,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7342530488967896,0.3856167197227478,0.3548921942710876,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8776777982711792,0.6749843955039978,0.6450179815292358,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8589407801628113,0.6325730085372925,0.4466409087181091,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.7754814028739929,0.4589267671108246,0.4424040913581848,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.6341710090637207,0.2457716166973114,1.1476476192474363,284.8221435546875,284.95001220703125,302.04998779296875,291.94921875,298.4879150390625,297.18902587890625,284.8260192871094,1.0,0.7418968081474304,0.357039213180542,0.357039213180542,1.0,1.0,-3.647056579589844,0.9739744663238524,2.673082113265991,0.1544427573680877,0.8208582401275635,0.8208582401275635,0.0,327.849609375,332.0,60026.66796875,0.0,4809.67578125,1.0,278.89898681640625,282.8350830078125,294.982177734375,298.9106750488281,293.1499938964844,293.1499938964844,278.8500061035156,43023.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672779440879822,1.0,0.0,0.0,3.639754295349121,3.639779567718506,8.839697898110899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.7197265625,0.0,1574.20068359375,1895.4371337890625,0.0,4017.190185546875,0.9060719013214112,1.0,0.0,3.0,1.0,0.0
18199440,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7330862283706665,0.3851996660232544,0.3544452488422394,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8761602640151978,0.6742469072341919,0.644237220287323,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8580871224403381,0.633249819278717,0.4470274150371551,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7743430733680725,0.4587581157684326,0.442207783460617,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6332363486289978,0.2455478310585022,1.146730899810791,284.8817443847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4845275878906,297.18621826171875,284.884033203125,1.0,0.7424383759498596,0.3567404747009277,0.3567404747009277,1.0,1.0,-3.6447019577026367,0.9722825884819032,2.672419309616089,0.1531961113214492,0.829499363899231,0.829499363899231,0.0,329.6145935058594,335.0,59723.02734375,0.0,4813.9755859375,1.0,278.85821533203125,282.894775390625,294.9859619140625,298.8375244140625,293.1499938964844,293.1499938964844,279.1499938964844,41277.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660657048225404,1.0,0.0,0.0,3.5323143005371094,3.5323381423950195,8.325531553055043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.2978515625,0.0,1444.346923828125,1895.4371337890625,0.0,4006.46826171875,0.8836690187454224,1.0,0.0,3.0,1.0,0.0
18199500,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.732398271560669,0.3852918446063995,0.3543315231800079,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8751758933067322,0.6741008162498474,0.6438525915145874,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8577585220336914,0.6345252394676208,0.4477234482765198,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7736742496490479,0.4590137302875519,0.4422825276851654,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6326524019241333,0.2455763071775436,1.1464836597442627,285.00128173828125,284.95001220703125,302.04998779296875,292.0190734863281,298.4848022460937,297.188232421875,285.002197265625,1.0,0.7430755496025085,0.3564417362213135,0.3564417362213135,1.0,1.0,-3.644723415374756,0.9713373184204102,2.6733860969543457,0.1520969271659851,0.9081648588180542,0.9081648588180542,0.0,330.9324035644531,335.0,58969.66015625,0.0,4822.2607421875,1.0,279.0984191894531,283.03424072265625,294.9629211425781,298.6523742675781,293.1499938964844,293.1499938964844,279.1499938964844,35121.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572209119796752,1.0,0.0,0.0,3.575101137161255,3.575124263763428,8.528446642230847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.466796875,0.0,1444.9866943359375,1895.4371337890625,0.0,3927.774658203125,0.8896506428718567,1.0,0.0,3.0,1.0,0.0
18199560,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7321146726608276,0.3854652643203735,0.3545340597629547,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8746426701545715,0.6740775108337402,0.6438692212104797,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8578562140464783,0.6358609199523926,0.4486984312534332,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7734160423278809,0.4593849182128906,0.442654401063919,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6324006915092468,0.2457083910703659,1.1471246480941772,284.9994812011719,284.95001220703125,302.04998779296875,292.054931640625,298.4860534667969,297.1911926269531,284.9989624023437,1.0,0.7438806891441345,0.3561882078647613,0.3561882078647613,1.0,1.0,-3.647376537322998,0.9713467359542848,2.676029682159424,0.1514346897602081,0.9240633845329284,0.9240633845329284,0.0,331.9486694335937,338.0,59118.43359375,0.0,4836.16796875,1.0,279.1415405273437,283.03289794921875,295.0083312988281,298.7371826171875,293.1499938964844,293.1499938964844,278.8500061035156,33997.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527227878570556,1.0,0.0,0.0,3.631558418273926,3.6315817832946777,8.799932516012632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.19140625,0.0,1497.8397216796875,1895.4371337890625,0.0,3887.457763671875,0.8998449444770813,1.0,0.0,3.0,1.0,0.0
18199620,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7315490245819092,0.3851580023765564,0.3545562326908111,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8737998604774475,0.6735118627548218,0.6436868906021118,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8576231598854065,0.6365940570831299,0.4494805335998535,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7728967070579529,0.4593890607357025,0.4429121315479278,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6319770216941833,0.2456499338150024,1.1476213932037354,284.8894348144531,284.95001220703125,302.04998779296875,292.0912475585937,298.4840087890625,297.18975830078125,284.88922119140625,1.0,0.744694173336029,0.3559346795082092,0.3559346795082092,1.0,1.0,-3.649039506912232,0.9710501432418824,2.6779894828796387,0.1508013606071472,0.8480225801467896,0.8480225801467896,0.0,333.2933959960937,338.0,60000.9375,0.0,4849.2978515625,1.0,278.89910888671875,282.8995666503906,295.10260009765625,298.9906921386719,293.1499938964844,293.1499938964844,278.8500061035156,38169.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569852352142334,1.0,0.0,0.0,3.58783221244812,3.5878560543060303,8.589295816818776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7998046875,0.0,1481.05712890625,1895.4371337890625,0.0,3925.666748046875,0.8910432457923889,1.0,0.0,3.0,1.0,0.0
18199680,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7305244207382202,0.3847241699695587,0.3542316257953644,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8724521398544312,0.6727811694145203,0.6430801749229431,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8568883538246155,0.6371980905532837,0.4499372541904449,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7719278931617737,0.4592614769935608,0.4428747594356537,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6312118172645569,0.2454972863197326,1.147351622581482,284.9143371582031,284.95001220703125,302.04998779296875,292.1279296875,298.4808654785156,297.1869506835937,284.9153747558594,1.0,0.7453845739364624,0.3556811809539795,0.3556811809539795,1.0,1.0,-3.648101091384888,0.9699432849884032,2.6781578063964844,0.1498845368623733,0.8486753106117249,0.8486753106117249,0.0,335.0429382324219,341.0,59894.265625,0.0,4857.521484375,1.0,278.8583374023437,282.92340087890625,295.1331481933594,298.97918701171875,293.1499938964844,293.1499938964844,279.1499938964844,38488.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574944376945496,1.0,0.0,0.0,3.52028751373291,3.520310878753662,8.26893540306628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.87158203125,0.0,1411.5457763671875,1895.4371337890625,0.0,3930.219970703125,0.8784958720207214,1.0,0.0,3.0,1.0,0.0
18199740,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7297382354736328,0.3847134709358215,0.3540665805339813,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8713651299476624,0.6725210547447205,0.6426470875740051,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.856424868106842,0.638319730758667,0.4505561888217926,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7711816430091858,0.4594596326351166,0.4429449439048767,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6306020021438599,0.2455244064331054,1.147283673286438,285.0196533203125,284.95001220703125,302.04998779296875,292.1648864746094,298.48065185546875,297.18804931640625,285.0203552246094,1.0,0.7460957169532776,0.3554276525974273,0.3554276525974273,1.0,1.0,-3.648122310638428,0.9691405892372132,2.6789815425872803,0.1489490568637848,0.9257704019546508,0.9257704019546508,0.0,336.5432434082031,341.0,59218.70703125,0.0,4866.94677734375,1.0,279.0984191894531,283.0481872558594,295.1201477050781,298.8204650878906,293.1499938964844,293.1499938964844,279.1499938964844,33789.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503042101860046,1.0,0.0,0.0,3.578052997589112,3.578075885772705,8.542536420463875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.9833984375,0.0,1438.3736572265625,1895.4371337890625,0.0,3865.702392578125,0.889033854007721,1.0,0.0,3.0,1.0,0.0
18199800,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7293252944946289,0.384800523519516,0.3541918098926544,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8706846833229065,0.6723778247833252,0.6425619721412659,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8563593029975891,0.6395223736763,0.4514386355876922,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.770799458026886,0.4597579538822174,0.443263292312622,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6302765607833862,0.2456326335668563,1.1479040384292605,285.0099792480469,284.95001220703125,302.04998779296875,292.2020263671875,298.4810485839844,297.1898498535156,285.0088806152344,1.0,0.7469282746315002,0.3551741242408752,0.3551741242408752,1.0,1.0,-3.650359630584717,0.9690264463424684,2.681333065032959,0.1482561081647873,0.941402792930603,0.941402792930603,0.0,337.7415771484375,344.0,59436.22265625,0.0,4880.83935546875,1.0,279.1415710449219,283.0377502441406,295.1675720214844,298.9159545898437,293.1499938964844,293.1499938964844,278.8500061035156,33084.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470854997634888,1.0,0.0,0.0,3.6476247310638414,3.6476480960845934,8.877967729858938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.9541015625,0.0,1508.7264404296875,1895.4371337890625,0.0,3836.66845703125,0.9026947021484376,1.0,0.0,3.0,1.0,0.0
18199860,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7286547422409058,0.3844048976898193,0.3541439175605774,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8697199821472168,0.6716854572296143,0.6422716379165649,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8559929728507996,0.6401212811470032,0.452134221792221,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7701724171638489,0.4596763551235199,0.443453699350357,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6297815442085266,0.2455344647169113,1.1482912302017212,284.8900451660156,284.95001220703125,302.04998779296875,292.2392578125,298.4783935546875,297.1877746582031,284.888916015625,1.0,0.7477388381958008,0.3548892438411712,0.3548892438411712,1.0,1.0,-3.651492118835449,0.9684677720069884,2.6830241680145264,0.1474782526493072,0.8607982993125916,0.8607982993125916,0.0,339.2305603027344,344.0,60402.7265625,0.0,4893.37451171875,1.0,278.8985595703125,282.8930358886719,295.2609558105469,299.1754150390625,293.1499938964844,293.1499938964844,278.8500061035156,37297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523013830184937,1.0,0.0,0.0,3.61899733543396,3.619021415710449,8.739162922211108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.2666015625,0.0,1508.5751953125,1895.4371337890625,0.0,3883.67138671875,0.8973248600959778,1.0,0.0,3.0,1.0,0.0
18199920,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7275320291519165,0.3838691413402557,0.3537372946739197,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8682690262794495,0.670819103717804,0.6415457129478455,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8551424145698547,0.6405850648880005,0.4524980187416076,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.769107460975647,0.459451675415039,0.443334549665451,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.62894606590271,0.2453292459249496,1.1478385925292969,284.9096984863281,284.95001220703125,302.04998779296875,292.2764892578125,298.4745178222656,297.1842041015625,284.9107360839844,1.0,0.7483997344970703,0.3546043932437897,0.3546043932437897,1.0,1.0,-3.649881601333618,0.9670504331588744,2.682831287384033,0.1464002877473831,0.8568081855773926,0.8568081855773926,0.0,341.1012878417969,347.0,60293.50390625,0.0,4900.41796875,1.0,278.85809326171875,282.9123840332031,295.28961181640625,299.1637268066406,293.1499938964844,293.1499938964844,279.1499938964844,38200.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534857273101808,1.0,0.0,0.0,3.55314040184021,3.553163766860962,8.423993449468981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.4228515625,0.0,1444.08349609375,1895.4371337890625,0.0,3894.3095703125,0.8854612112045288,1.0,0.0,3.0,1.0,0.0
18199980,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7266720533370972,0.3837945461273193,0.3535017371177673,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8671074509620667,0.670462965965271,0.6410080194473267,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8545939922332764,0.6416147351264954,0.4530393779277801,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7682889699935913,0.4595792591571808,0.4433296322822571,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6282792687416077,0.2453149110078811,1.1475775241851809,285.0166931152344,284.95001220703125,302.04998779296875,292.3135986328125,298.47369384765625,297.1847229003906,285.017578125,1.0,0.7490679621696472,0.3543195426464081,0.3543195426464081,1.0,1.0,-3.649275541305542,0.9659510254859924,2.6833243370056152,0.145298570394516,0.9336801767349244,0.9336801767349244,0.0,342.6767272949219,347.0,59587.8203125,0.0,4908.513671875,1.0,279.0992126464844,283.03961181640625,295.274169921875,299.0009765625,293.1499938964844,293.1499938964844,279.1499938964844,33784.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466886520385742,1.0,0.0,0.0,3.608596801757813,3.608619928359986,8.689003720974142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.8896484375,0.0,1471.2003173828125,1895.4371337890625,0.0,3833.08251953125,0.8958168625831604,1.0,0.0,3.0,1.0,0.0
18200040,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7262269258499146,0.3838503062725067,0.3535874783992767,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8663933873176575,0.6702592372894287,0.640852689743042,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8544865250587463,0.642760694026947,0.4538732767105102,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7678713202476501,0.4598325192928314,0.4435963630676269,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.627923846244812,0.24539615213871,1.1480549573898315,285.008056640625,284.95001220703125,302.04998779296875,292.3505249023437,298.4737854003906,297.1863098144531,285.0069885253906,1.0,0.749858558177948,0.3540346622467041,0.3540346622467041,1.0,1.0,-3.651087999343872,0.9656015038490297,2.685486316680908,0.1444553881883621,0.949272871017456,0.949272871017456,0.0,343.8986511230469,350.0,59795.60546875,0.0,4921.3603515625,1.0,279.1418151855469,283.03033447265625,295.3194274902344,299.0936889648437,293.1499938964844,293.1499938964844,278.8500061035156,33119.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437066316604614,1.0,0.0,0.0,3.6768667697906494,3.67689061164856,9.02088345355878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.125,0.0,1541.5521240234375,1895.4371337890625,0.0,3806.093505859375,0.909285604953766,1.0,0.0,3.0,1.0,0.0
18200100,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7255510091781616,0.3834310472011566,0.3535163700580597,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8654294013977051,0.669517993927002,0.6405127048492432,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8541086912155151,0.6433050036430359,0.4545318484306335,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7672386765480042,0.4597138464450836,0.4437495768070221,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6274210810661316,0.2452771514654159,1.148339867591858,284.8867492675781,284.95001220703125,302.04998779296875,292.3871459960937,298.47100830078125,297.1841125488281,284.8854675292969,1.0,0.7506307363510132,0.3537498116493225,0.3537498116493225,1.0,1.0,-3.651920080184937,0.964941382408142,2.686978816986084,0.1436374485492706,0.8669455051422119,0.8669455051422119,0.0,345.38726806640625,350.0,60774.0703125,0.0,4933.04248046875,1.0,278.8978881835937,282.8839111328125,295.41070556640625,299.3515319824219,293.1499938964844,293.1499938964844,278.8500061035156,37260.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490334391593932,1.0,0.0,0.0,3.64922833442688,3.649252414703369,8.885775741873658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.6806640625,0.0,1541.7392578125,1895.4371337890625,0.0,3854.250244140625,0.9040637016296388,1.0,0.0,3.0,1.0,0.0
18200160,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.724429190158844,0.3828695714473724,0.3530874848365783,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8639960289001465,0.6686035990715027,0.6397412419319153,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532580137252808,0.6437095403671265,0.4548555016517639,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7661823630332947,0.459453135728836,0.4435959160327911,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6265869736671448,0.2450528740882873,1.1477985382080078,284.9062805175781,284.95001220703125,302.04998779296875,292.4233703613281,298.4671630859375,297.1805114746094,284.90740966796875,1.0,0.7512547373771667,0.3534949123859405,0.3534949123859405,1.0,1.0,-3.650031566619873,0.9635283946990968,2.6865031719207764,0.1426223814487457,0.8615975379943848,0.8615975379943848,0.0,347.2543334960937,353.0,60651.375,0.0,4939.2431640625,1.0,278.8578796386719,282.9035339355469,295.4375,299.33697509765625,293.1499938964844,293.1499938964844,279.1499938964844,38266.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502726793289183,1.0,0.0,0.0,3.5816738605499268,3.581697702407837,8.559835009691596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.25390625,0.0,1475.11279296875,1895.4371337890625,0.0,3865.41845703125,0.8918381929397583,1.0,0.0,3.0,1.0,0.0
18200220,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.723572313785553,0.382781445980072,0.3528339266777038,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8628523945808411,0.6682136058807373,0.639164924621582,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.852710485458374,0.6446977257728577,0.4553616642951965,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7653741240501404,0.4595565497875213,0.4435624182224273,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6259241104125977,0.2450272142887115,1.1474684476852417,285.0155639648437,284.95001220703125,302.04998779296875,292.4591369628906,298.4664306640625,297.18096923828125,285.0166015625,1.0,0.7518893480300903,0.3532400131225586,0.3532400131225586,1.0,1.0,-3.6491971015930176,0.9624544978141784,2.686742782592773,0.1415913552045822,0.9392182230949402,0.9392182230949402,0.0,348.8190002441406,353.0,59920.4296875,0.0,4946.60693359375,1.0,279.099853515625,283.0335693359375,295.42047119140625,299.1708374023437,293.1499938964844,293.1499938964844,279.1499938964844,33892.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94353449344635,1.0,0.0,0.0,3.6346852779388414,3.6347086429595934,8.815092655822809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.431640625,0.0,1500.4906005859375,1895.4371337890625,0.0,3804.533447265625,0.9017343521118164,1.0,0.0,3.0,1.0,0.0
