time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200280,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7231386303901672,0.3828336298465729,0.3529122769832611,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8621577024459839,0.6679869294166565,0.6389832496643066,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8526076674461365,0.6458126902580261,0.4561710655689239,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.764969527721405,0.4597945809364319,0.4438107311725616,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6255781054496765,0.2451039850711822,1.1479092836380005,285.0080871582031,284.95001220703125,302.04998779296875,292.49432373046875,298.4666748046875,297.1826171875,285.007080078125,1.0,0.7526525259017944,0.352985143661499,0.352985143661499,1.0,1.0,-3.6508734226226807,0.9621573686599731,2.688715934753418,0.1408261954784393,0.955467700958252,0.955467700958252,0.0,350.02081298828125,356.0,60119.29296875,0.0,4958.9521484375,1.0,279.1420288085937,283.0255432128906,295.4640197753906,299.2615661621094,293.1499938964844,293.1499938964844,278.8500061035156,33199.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406335353851318,1.0,0.0,0.0,3.701453924179077,3.7014780044555664,9.141932650891248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.0634765625,0.0,1569.9215087890625,1895.4371337890625,0.0,3778.203857421875,0.9148818254470824,1.0,0.0,3.0,1.0,0.0
18200340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7224775552749634,0.3824077844619751,0.3528366982936859,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8612217903137207,0.667221188545227,0.6386212110519409,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8522407412528992,0.6463165879249573,0.4568053781986236,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7643575072288513,0.4596590399742126,0.4439489543437958,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6250901222229004,0.2449813038110733,1.1481752395629885,284.8857421875,284.95001220703125,302.04998779296875,292.5288391113281,298.4640808105469,297.1805114746094,284.8843078613281,1.0,0.7534017562866211,0.352730244398117,0.352730244398117,1.0,1.0,-3.6516036987304688,0.9615609645843506,2.690042734146118,0.1400929093360901,0.8723276853561401,0.8723276853561401,0.0,351.4910583496094,356.0,61108.3046875,0.0,4970.2314453125,1.0,278.8973388671875,282.87774658203125,295.5530090332031,299.51788330078125,293.1499938964844,293.1499938964844,278.8500061035156,37238.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460166096687316,1.0,0.0,0.0,3.674718618392944,3.674743175506592,9.010346389004552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.51171875,0.0,1570.17529296875,1895.4371337890625,0.0,3827.006591796875,0.9097739458084106,1.0,0.0,3.0,1.0,0.0
18200400,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7213630676269531,0.3818308115005493,0.3523975312709808,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.859819769859314,0.6662738919258118,0.6378223896026611,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8513995409011841,0.646668553352356,0.4570959508419037,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7633235454559326,0.4593752324581146,0.4437760412693023,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6242692470550537,0.2447504699230194,1.1476097106933594,284.9045715332031,284.95001220703125,302.04998779296875,292.5625915527344,298.46026611328125,297.1769104003906,284.90576171875,1.0,0.7540037035942078,0.3524753451347351,0.3524753451347351,1.0,1.0,-3.6495778560638414,0.9601123332977296,2.6894655227661133,0.1390726119279861,0.8659629225730896,0.8659629225730896,0.0,353.349853515625,359.0,60976.453125,0.0,4975.96337890625,1.0,278.8576965332031,282.8969421386719,295.5773620605469,299.5004272460937,293.1499938964844,293.1499938964844,279.1499938964844,38305.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947321593761444,1.0,0.0,0.0,3.6064608097076416,3.606484889984131,8.678721314936411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.6865234375,0.0,1502.30908203125,1895.4371337890625,0.0,3838.801025390625,0.8973607420921326,1.0,0.0,3.0,1.0,0.0
18200460,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7205072045326233,0.381731629371643,0.3521315455436706,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8586969375610352,0.6658555865287781,0.6372169852256775,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8508526086807251,0.6476136445999146,0.4575685262680053,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7625290155410767,0.4594597816467285,0.4437224864959717,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.623614490032196,0.2447208017110824,1.1472549438476562,285.0155334472656,284.95001220703125,302.04998779296875,292.5954895019531,298.4595947265625,297.1773681640625,285.01666259765625,1.0,0.754616916179657,0.3522422015666961,0.3522422015666961,1.0,1.0,-3.648599147796631,0.9590594172477722,2.689539909362793,0.1380928456783294,0.9444040060043336,0.9444040060043336,0.0,354.9090576171875,359.0,60223.3203125,0.0,4982.865234375,1.0,279.1004333496094,283.02911376953125,295.55780029296875,299.330322265625,293.1499938964844,293.1499938964844,279.1499938964844,33972.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406898021697998,1.0,0.0,0.0,3.657564163208008,3.657588005065918,8.926417649490759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.0166015625,0.0,1526.3970947265625,1895.4371337890625,0.0,3778.71533203125,0.906913697719574,1.0,0.0,3.0,1.0,0.0
18200520,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7200788259506226,0.3817783892154693,0.3522029519081116,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8580173254013062,0.6656065583229065,0.6370118856430054,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8507481813430786,0.6486927270889282,0.4583513736724853,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7621344923973083,0.4596836268901825,0.4439556002616882,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6232773065567017,0.2447969615459442,1.1476858854293823,285.0087890625,284.95001220703125,302.04998779296875,292.6274719238281,298.4599609375,297.1790771484375,285.0077819824219,1.0,0.7553616166114807,0.3520090878009796,0.3520090878009796,1.0,1.0,-3.650176525115967,0.958800196647644,2.691376209259033,0.1373861134052276,0.9612942934036256,0.9612942934036256,0.0,356.10113525390625,362.0,60413.05078125,0.0,4994.87744140625,1.0,279.1422119140625,283.0219116210937,295.598388671875,299.4179077148437,293.1499938964844,293.1499938964844,278.8500061035156,33259.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379233717918396,1.0,0.0,0.0,3.7231719493865967,3.723196268081665,9.249525874110986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.986328125,0.0,1595.193359375,1895.4371337890625,0.0,3753.545654296875,0.919818878173828,1.0,0.0,3.0,1.0,0.0
18200580,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7194231152534485,0.3813433051109314,0.3521212041378021,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8571029901504517,0.664815366268158,0.6366279125213623,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.850383996963501,0.6491509079933167,0.4589581191539764,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.761537492275238,0.4595305025577545,0.4440793097019195,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6228004097938538,0.2446725070476532,1.1479471921920776,284.8851623535156,284.95001220703125,302.04998779296875,292.6584167480469,298.4574890136719,297.1770324707031,284.8835754394531,1.0,0.756094217300415,0.3517759442329407,0.3517759442329407,1.0,1.0,-3.6508169174194336,0.9582452178001404,2.6925716400146484,0.1367150545120239,0.8773755431175232,0.8773755431175232,0.0,357.563720703125,362.0,61409.9453125,0.0,5005.85302734375,1.0,278.8968505859375,282.87255859375,295.6837158203125,299.6712341308594,293.1499938964844,293.1499938964844,278.8500061035156,37205.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434145092964172,1.0,0.0,0.0,3.6974751949310303,3.697499990463257,9.12228927063552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.25390625,0.0,1595.7691650390625,1895.4371337890625,0.0,3803.446044921875,0.9148682355880736,1.0,0.0,3.0,1.0,0.0
18200640,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7183041572570801,0.3807489573955536,0.3516699969768524,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8557262420654297,0.6638339161872864,0.6358011960983276,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8495449423789978,0.6494448184967041,0.4592121839523315,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7605203986167908,0.4592220783233642,0.4438864588737488,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6219871640205383,0.2444359511137008,1.1473655700683594,284.903076171875,284.95001220703125,302.04998779296875,292.688232421875,298.4537353515625,297.17340087890625,284.904296875,1.0,0.7566782832145691,0.3515428304672241,0.3515428304672241,1.0,1.0,-3.648655652999878,0.95682555437088,2.6918301582336426,0.1357562839984893,0.8699694871902466,0.8699694871902466,0.0,359.4232482910156,350.0,61267.73046875,0.0,5011.173828125,1.0,278.8575134277344,282.89117431640625,295.7041931152344,299.6493835449219,293.1499938964844,293.1499938964844,279.1499938964844,38334.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944837749004364,1.0,0.0,0.0,3.628664016723633,3.628688335418701,8.785911518316425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.291015625,0.0,1526.9228515625,1895.4371337890625,0.0,3816.33935546875,0.902308225631714,1.0,0.0,3.0,1.0,0.0
18200700,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7185792326927185,0.380639374256134,0.3512830138206482,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8560404181480408,0.6633854508399963,0.6350519061088562,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8503850102424622,0.6503420472145081,0.4595638215541839,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7609912753105164,0.4592861831188202,0.4436978101730346,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6222842335700989,0.2444034069776535,1.146450757980347,285.01470947265625,284.95001220703125,302.04998779296875,292.7168273925781,298.4530029296875,297.17388916015625,285.015869140625,1.0,0.7555476427078247,0.3513096868991852,0.3513096868991852,1.0,1.0,-3.646380662918091,0.9553744792938232,2.691006183624268,0.1347146034240722,0.9484896063804626,0.9484896063804626,0.0,358.0553894042969,350.0,60478.0390625,0.0,4996.06103515625,1.0,279.1009216308594,283.024658203125,295.6805419921875,299.4735107421875,293.1499938964844,293.1499938964844,279.1499938964844,34064.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938358187675476,1.0,0.0,0.0,3.677623271942138,3.677647113800049,9.02459589724458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.3330078125,0.0,1549.5291748046875,1895.4371337890625,0.0,3757.505859375,0.9114611148834229,1.0,0.0,3.0,1.0,0.0
18200760,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7198689579963684,0.3806957304477691,0.3511926531791687,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8575232625007629,0.6631205677986145,0.6346555948257446,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8523898124694824,0.6513909697532654,0.4601947963237762,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7625084519386292,0.4595039784908294,0.4437487125396728,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6233878135681152,0.2444916665554046,1.146094799041748,285.00762939453125,284.95001220703125,302.04998779296875,292.744140625,298.45343017578125,297.1757507324219,285.0065612792969,1.0,0.7540021538734436,0.3510883450508117,0.3510883450508117,1.0,1.0,-3.646185159683228,0.954601526260376,2.691583633422852,0.1339006870985031,0.9648557901382446,0.9648557901382446,0.0,354.8510437011719,338.0,60632.86328125,0.0,4975.5458984375,1.0,279.1423645019531,283.0176696777344,295.7164306640625,299.554931640625,293.1499938964844,293.1499938964844,278.8500061035156,33367.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357309937477112,1.0,0.0,0.0,3.74100661277771,3.7410309314727774,9.33835167415964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.0361328125,0.0,1616.6031494140625,1895.4371337890625,0.0,3733.557373046875,0.92390114068985,1.0,0.0,3.0,1.0,0.0
18200820,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7213069796562195,0.3802863657474518,0.3509322702884674,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8592534065246582,0.6623238921165466,0.6340571045875549,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8546159863471985,0.6518245339393616,0.4606319367885589,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.764254629611969,0.4593555629253387,0.4436671137809753,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6246724128723145,0.2443940490484237,1.1454704999923706,284.88238525390625,284.95001220703125,302.04998779296875,292.77008056640625,298.4511108398437,297.17401123046875,284.88067626953125,1.0,0.7520226836204529,0.3508669734001159,0.3508669734001159,1.0,1.0,-3.644836664199829,0.9534695148468018,2.691367149353028,0.1331047266721725,0.8792278170585632,0.8792278170585632,0.0,351.0182189941406,338.0,61597.140625,0.0,4947.77783203125,1.0,278.896484375,282.8672790527344,295.7962646484375,299.80126953125,293.1499938964844,293.1499938964844,278.8500061035156,37315.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412894248962402,1.0,0.0,0.0,3.7133827209472656,3.713407516479492,9.200950330523484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.3134765625,0.0,1614.850830078125,1895.4371337890625,0.0,3784.162841796875,0.918492078781128,1.0,0.0,3.0,1.0,0.0
18200880,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7225589752197266,0.3797334134578705,0.3502921760082245,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.860868513584137,0.661346971988678,0.632999837398529,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8567156195640564,0.6521022915840149,0.460701435804367,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7658934593200684,0.4590629935264587,0.4432536661624908,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6258575916290283,0.2441991418600082,1.1439496278762815,284.8999328613281,284.95001220703125,302.04998779296875,292.7945251464844,298.4475402832031,297.1708068847656,284.9011535644531,1.0,0.7495943307876587,0.3506456315517425,0.3506456315517425,1.0,1.0,-3.6405537128448486,0.9514340758323668,2.689119577407837,0.1320093870162964,0.8705161213874817,0.8705161213874817,0.0,346.9457702636719,326.0,61406.21484375,0.0,4910.1123046875,1.0,278.857421875,282.8864440917969,295.8109741210937,299.7706604003906,293.1499938964844,293.1499938964844,279.1499938964844,38507.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427382946014404,1.0,0.0,0.0,3.6409080028533936,3.640932321548462,8.845302659210574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.3720703125,0.0,1541.7947998046875,1895.4371337890625,0.0,3797.31396484375,0.9051465392112732,1.0,0.0,3.0,1.0,0.0
18200940,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7242898344993591,0.3796795606613159,0.3498220443725586,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.863050103187561,0.6609168648719788,0.6321275234222412,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8594093322753906,0.6530020833015442,0.4609494209289551,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7680335640907288,0.4591573476791382,0.442952811717987,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6274012327194214,0.2442235052585601,1.1426202058792114,285.0125427246094,284.95001220703125,302.04998779296875,292.8174133300781,298.4471740722656,297.1718139648437,285.01373291015625,1.0,0.7469639182090759,0.3504242599010467,0.3504242599010467,1.0,1.0,-3.63726806640625,0.9497127532958984,2.687555313110352,0.1308807432651519,0.9487950205802916,0.9487950205802916,0.0,342.1185913085937,326.0,60581.41015625,0.0,4870.7060546875,1.0,279.1011657714844,283.0216064453125,295.7816162109375,299.5861511230469,293.1499938964844,293.1499938964844,279.1499938964844,34213.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936306893825531,1.0,0.0,0.0,3.686924457550049,3.686948537826538,9.07030255348218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.9013671875,0.0,1561.1324462890625,1895.4371337890625,0.0,3738.81103515625,0.9136653542518616,1.0,0.0,3.0,1.0,0.0
18201000,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7266430258750916,0.379787266254425,0.3496938347816467,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.865953266620636,0.6606715321540833,0.6316588521003723,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8628424406051636,0.6540553569793701,0.4615167677402496,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.770828366279602,0.4594061374664306,0.4429424107074737,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6294416785240173,0.2443703860044479,1.142094612121582,285.0058288574219,284.95001220703125,302.04998779296875,292.838623046875,298.44793701171875,297.1741943359375,285.0047607421875,1.0,0.744316816329956,0.3502029180526733,0.3502029180526733,1.0,1.0,-3.636584997177124,0.9487928748130798,2.6877920627593994,0.1300234496593475,0.9647424817085266,0.9647424817085266,0.0,336.5935363769531,314.0,60712.73828125,0.0,4834.4423828125,1.0,279.1424255371094,283.015380859375,295.8116760253906,299.6602783203125,293.1499938964844,293.1499938964844,278.8500061035156,33494.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933771789073944,1.0,0.0,0.0,3.7481188774108887,3.748143196105957,9.373892453368172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.0556640625,0.0,1625.846435546875,1895.4371337890625,0.0,3715.664794921875,0.925594449043274,1.0,0.0,3.0,1.0,0.0
18201060,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7289164066314697,0.3794230222702026,0.3494150042533874,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8688231706619263,0.6598926782608032,0.631013035774231,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8662245273590088,0.6544849872589111,0.4619064629077911,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.773603618144989,0.4592847526073456,0.4428234100341797,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.631479799747467,0.2443284839391708,1.1414196491241455,284.880859375,284.95001220703125,302.04998779296875,292.85809326171875,298.4460754394531,297.17291259765625,284.87921142578125,1.0,0.7415516376495361,0.3500196933746338,0.3500196933746338,1.0,1.0,-3.634993553161621,0.9477025866508484,2.687290906906128,0.1293224245309829,0.8787274956703186,0.8787274956703186,0.0,331.1114501953125,314.0,61654.69140625,0.0,4795.86669921875,1.0,278.8963317871094,282.8656311035156,295.8851318359375,299.8990478515625,293.1499938964844,293.1499938964844,278.8500061035156,37451.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394197463989258,1.0,0.0,0.0,3.7181081771850586,3.718133211135864,9.224383461514662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.48046875,0.0,1621.3311767578125,1895.4371337890625,0.0,3767.167236328125,0.9196344614028932,1.0,0.0,3.0,1.0,0.0
18201120,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7308349013328552,0.3789112865924835,0.3487699329853058,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8713513612747192,0.6589319109916687,0.6299259662628174,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8692554235458374,0.654752790927887,0.4619369506835937,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7760688662528992,0.4590157866477966,0.4423878490924835,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6332775354385376,0.2441852837800979,1.1399215459823608,284.89910888671875,284.95001220703125,302.04998779296875,292.875732421875,298.44293212890625,297.1700439453125,284.9003601074219,1.0,0.7385602593421936,0.3498364686965942,0.3498364686965942,1.0,1.0,-3.630622625350952,0.945765495300293,2.684857130050659,0.1283470094203949,0.8701210618019104,0.8701210618019104,0.0,325.8714904785156,302.0,61445.41796875,0.0,4750.97998046875,1.0,278.8573608398437,282.8857727050781,295.89324951171875,299.86041259765625,293.1499938964844,293.1499938964844,279.1499938964844,38611.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409834146499634,1.0,0.0,0.0,3.643773078918457,3.643797636032105,8.859229865265661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.8154296875,0.0,1545.7547607421875,1895.4371337890625,0.0,3781.38330078125,0.905868411064148,1.0,0.0,3.0,1.0,0.0
18201180,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7331429719924927,0.3788900077342987,0.3483021259307861,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8743396997451782,0.6585114598274231,0.6290333867073059,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8727813363075256,0.6556395888328552,0.462152898311615,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7789392471313477,0.4591283500194549,0.4420742094516754,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6353662610054016,0.2442554533481598,1.1386563777923584,285.0119934082031,284.95001220703125,302.04998779296875,292.8914489746094,298.4429016113281,297.1713256835937,285.0131530761719,1.0,0.7355238199234009,0.3496532738208771,0.3496532738208771,1.0,1.0,-3.6273386478424072,0.9441694617271424,2.68316912651062,0.1273485422134399,0.9483568072319032,0.9483568072319032,0.0,320.2196655273437,302.0,60607.578125,0.0,4706.71142578125,1.0,279.1012268066406,283.0213623046875,295.8573303222656,299.6683349609375,293.1499938964844,293.1499938964844,279.1499938964844,34275.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347426295280457,1.0,0.0,0.0,3.688845157623291,3.68886923789978,9.079755614038732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.1416015625,0.0,1563.7791748046875,1895.4371337890625,0.0,3724.534423828125,0.9141495823860168,1.0,0.0,3.0,1.0,0.0
18201240,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7360391616821289,0.3790190517902374,0.348175972700119,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8780047297477722,0.6582692265510559,0.6285474300384521,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8770087361335754,0.6566744446754456,0.4626926481723785,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.782421350479126,0.4593890011310577,0.4420548975467682,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6379327774047852,0.24444180727005,1.1382122039794922,285.0050964355469,284.95001220703125,302.04998779296875,292.9051513671875,298.44403076171875,297.1739501953125,285.0040283203125,1.0,0.7325809001922607,0.3494700491428375,0.3494700491428375,1.0,1.0,-3.626691102981568,0.9433843493461608,2.683306932449341,0.1266252994537353,0.9639714956283568,0.9639714956283568,0.0,314.1136474609375,290.0,60724.9296875,0.0,4667.076171875,1.0,279.1424255371094,283.0151672363281,295.8803100585937,299.7348022460937,293.1499938964844,293.1499938964844,278.8500061035156,33550.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324396848678588,1.0,0.0,0.0,3.749112129211426,3.749136686325073,9.378862273479172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.689453125,0.0,1627.4337158203125,1895.4371337890625,0.0,3703.483154296875,0.9258556962013244,1.0,0.0,3.0,1.0,0.0
18201300,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7388114333152771,0.378672331571579,0.3478988111019134,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8815536499023438,0.657491147518158,0.6278868913650513,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8810999989509583,0.6570775508880615,0.4630550444126129,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.785807192325592,0.4592748880386352,0.4419285953044891,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.640460729598999,0.2444344758987426,1.1376256942749023,284.8800048828125,284.95001220703125,302.04998779296875,292.916748046875,298.4422607421875,297.1727905273437,284.8783874511719,1.0,0.7295969128608704,0.3492868542671203,0.3492868542671203,1.0,1.0,-3.6251490116119385,0.9423182010650636,2.682830810546875,0.1259454637765884,0.8776038885116577,0.8776038885116577,0.0,308.224365234375,290.0,61646.73828125,0.0,4626.291015625,1.0,278.8963317871094,282.8656005859375,295.9459228515625,299.9649658203125,293.1499938964844,293.1499938964844,278.8500061035156,37535.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383083581924438,1.0,0.0,0.0,3.717547416687012,3.7175722122192383,9.221600976161426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.626953125,0.0,1621.32373046875,1895.4371337890625,0.0,3757.0517578125,0.9195511341094972,1.0,0.0,3.0,1.0,0.0
18201360,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7411802411079407,0.3781797885894775,0.3472597301006317,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8846727609634399,0.6565303802490234,0.6267889738082886,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8847463726997375,0.6573143601417542,0.4630569219589233,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7888022065162659,0.4590109586715698,0.4414874613285064,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.642702579498291,0.2443222254514694,1.1362204551696775,284.89862060546875,284.95001220703125,302.04998779296875,292.9261779785156,298.439208984375,297.1700134277344,284.8998413085937,1.0,0.7264400124549866,0.3491221368312835,0.3491221368312835,1.0,1.0,-3.620842695236206,0.9404587745666504,2.680383920669556,0.1250419616699218,0.8690246939659119,0.8690246939659119,0.0,302.7007141113281,278.0,61419.328125,0.0,4580.14404296875,1.0,278.8573608398437,282.8863525390625,295.9458923339844,299.9169616699219,293.1499938964844,293.1499938964844,279.1499938964844,38683.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400984048843384,1.0,0.0,0.0,3.6416988372802734,3.641723155975342,8.849145842759754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.556640625,0.0,1543.98779296875,1895.4371337890625,0.0,3773.33984375,0.905468761920929,1.0,0.0,3.0,1.0,0.0
18201420,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7439650297164917,0.378171294927597,0.3467987179756164,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8882625699043274,0.6561049222946167,0.6258863806724548,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8888990879058838,0.658168613910675,0.4632449746131897,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7922071218490601,0.4591248035430908,0.4411690235137939,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.645260214805603,0.2444190084934234,1.1350467205047607,285.0111694335937,284.95001220703125,302.04998779296875,292.93328857421875,298.4393005371094,297.1712951660156,285.0122985839844,1.0,0.7232751250267029,0.3489574491977691,0.3489574491977691,1.0,1.0,-3.6176254749298096,0.9389443397521972,2.6786811351776123,0.1241207793354988,0.94682377576828,0.94682377576828,0.0,296.8510437011719,278.0,60568.734375,0.0,4535.10302734375,1.0,279.1011657714844,283.02178955078125,295.9017333984375,299.7157592773437,293.1499938964844,293.1499938964844,279.1499938964844,34320.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341319799423218,1.0,0.0,0.0,3.6861093044281006,3.68613338470459,9.066292250281548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.0234375,0.0,1561.0220947265625,1895.4371337890625,0.0,3718.955810546875,0.9135737419128418,1.0,0.0,3.0,1.0,0.0
18201480,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7473989129066467,0.3783051371574402,0.3466753363609314,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8925712704658508,0.6558524966239929,0.62538743019104,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8937959671020508,0.6591678261756897,0.4637572467327118,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7962549924850464,0.4593821465969085,0.4411430954933166,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6483533382415771,0.2446275800466537,1.1346850395202637,285.0037536621094,284.95001220703125,302.04998779296875,292.9380187988281,298.4405517578125,297.17401123046875,285.0026550292969,1.0,0.7202295660972595,0.3487927615642547,0.3487927615642547,1.0,1.0,-3.617024183273315,0.9382334351539612,2.678790807723999,0.1234733164310455,0.9617160558700562,0.9617160558700562,0.0,290.60748291015625,266.0,60668.796875,0.0,4494.8798828125,1.0,279.1424255371094,283.0153503417969,295.9159545898437,299.7726745605469,293.1499938964844,293.1499938964844,278.8500061035156,33602.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321205615997314,1.0,0.0,0.0,3.745463371276856,3.745487928390503,9.360615536024852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.341796875,0.0,1623.5880126953125,1895.4371337890625,0.0,3700.56298828125,0.9250643253326416,1.0,0.0,3.0,1.0,0.0
18201540,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.750705897808075,0.3779633939266205,0.3463975191116333,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8967335820198059,0.6550655961036682,0.6247137188911438,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.89851975440979,0.6595314741134644,0.4640909135341644,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8001759648323059,0.4592635333538055,0.4410090744495392,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.651406466960907,0.2446404099464416,1.1341744661331177,284.8787536621094,284.95001220703125,302.04998779296875,292.9403076171875,298.4387512207031,297.1727600097656,284.877197265625,1.0,0.7171603441238403,0.3486280441284179,0.3486280441284179,1.0,1.0,-3.615512847900391,0.9372371435165404,2.67827582359314,0.1228679493069648,0.8749580979347229,0.8749580979347229,0.0,284.6239318847656,266.0,61561.80078125,0.0,4453.7763671875,1.0,278.8964538574219,282.8664245605469,295.9721984863281,299.9921264648437,293.1499938964844,293.1499938964844,278.8500061035156,37652.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382582902908324,1.0,0.0,0.0,3.711572408676148,3.711597204208374,9.191981575895624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.5263671875,0.0,1615.3311767578125,1895.4371337890625,0.0,3756.595947265625,0.918266236782074,1.0,0.0,3.0,1.0,0.0
18201600,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7535824179649353,0.3774817883968353,0.3457638621330261,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9004169702529907,0.6541005969047546,0.6236072182655334,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9027416706085204,0.6597296595573425,0.4640635251998901,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8036608695983887,0.4589973092079162,0.4405620098114013,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6541454792022705,0.2445484399795532,1.1328468322753906,284.8979797363281,284.95001220703125,302.04998779296875,292.9400329589844,298.435791015625,297.1700439453125,284.89923095703125,1.0,0.7139304280281067,0.3484633564949035,0.3484633564949035,1.0,1.0,-3.61125373840332,0.9353976845741272,2.675855875015259,0.1219854354858398,0.8665327429771423,0.8665327429771423,0.0,279.0346984863281,254.0,61311.5625,0.0,4407.67236328125,1.0,278.857421875,282.8880920410156,295.96246337890625,299.932861328125,293.1499938964844,293.1499938964844,279.1499938964844,38778.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940313756465912,1.0,0.0,0.0,3.633778333663941,3.633802652359009,8.810694680505549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.404296875,0.0,1535.8946533203125,1895.4371337890625,0.0,3775.29736328125,0.9037777781486512,1.0,0.0,3.0,1.0,0.0
18201660,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7569451928138733,0.3774788081645965,0.3453086912631988,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9046437740325928,0.6536661982536316,0.6226969957351685,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9076590538024902,0.6605439782142639,0.464223176240921,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8075760006904602,0.4591060578823089,0.4402385056018829,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6572607755661011,0.2446630001068115,1.1317498683929443,285.0099182128906,284.95001220703125,302.04998779296875,292.9379577636719,298.4358825683594,297.1712646484375,285.010986328125,1.0,0.7107012271881104,0.3483230769634247,0.3483230769634247,1.0,1.0,-3.608086824417114,0.93397319316864,2.674113750457764,0.1211566179990768,0.9436418414115906,0.9436418414115906,0.0,273.1391296386719,254.0,60449.0,0.0,4362.74951171875,1.0,279.1009521484375,283.0230407714844,295.9088134765625,299.7210388183594,293.1499938964844,293.1499938964844,279.1499938964844,34365.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345811009407043,1.0,0.0,0.0,3.677591323852539,3.677615404129028,9.024439577842712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.4072265625,0.0,1551.7596435546875,1895.4371337890625,0.0,3723.05908203125,0.9117060303688048,1.0,0.0,3.0,1.0,0.0
18201720,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7610577940940857,0.3776129782199859,0.3451862931251526,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.909900963306427,0.6533993482589722,0.6221852898597717,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.91370952129364,0.6615002155303955,0.4647058546543121,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8120595812797546,0.4593539834022522,0.4402042925357818,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6610009670257568,0.2448860704898834,1.1314538717269895,285.0019226074219,284.95001220703125,302.04998779296875,292.9349975585937,298.4371337890625,297.1738586425781,285.00079345703125,1.0,0.7075968384742737,0.3481827676296234,0.3481827676296234,1.0,1.0,-3.6075048446655273,0.9333468079566956,2.674158096313477,0.1206032559275627,0.9575825929641724,0.9575825929641724,0.0,266.8652038574219,242.0,60531.69921875,0.0,4322.52490234375,1.0,279.142333984375,283.0163269042969,295.9144592285156,299.7677001953125,293.1499938964844,293.1499938964844,278.8500061035156,33658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932685136795044,1.0,0.0,0.0,3.735993623733521,3.736017942428589,9.31334170672926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.2333984375,0.0,1613.03271484375,1895.4371337890625,0.0,3705.728759765625,0.9229640364646912,1.0,0.0,3.0,1.0,0.0
18201780,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7650476098060608,0.3772744238376617,0.3449087142944336,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.915205419063568,0.6526027321815491,0.621498703956604,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9197571277618408,0.6618208885192871,0.4650090634822845,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8163063526153564,0.459227442741394,0.4400608241558075,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6647048592567444,0.2449135482311248,1.1310031414031982,284.8777770996094,284.95001220703125,302.04998779296875,292.9311218261719,298.4354553222656,297.172607421875,284.8763427734375,1.0,0.7044722437858582,0.3480424880981445,0.3480424880981445,1.0,1.0,-3.606002330780029,0.932432234287262,2.673570156097412,0.120089441537857,0.8708588480949402,0.8708588480949402,0.0,260.861572265625,242.0,61395.08203125,0.0,4281.4990234375,1.0,278.89666748046875,282.86883544921875,295.9634704589844,299.9773864746094,293.1499938964844,293.1499938964844,278.8500061035156,37796.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388132095336914,1.0,0.0,0.0,3.699160575866699,3.699185609817505,9.13060773655161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4892578125,0.0,1602.178466796875,1895.4371337890625,0.0,3761.648193359375,0.9155574440956116,1.0,0.0,3.0,1.0,0.0
18201840,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.768576443195343,0.3768026828765869,0.3442806005477905,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9200716018676758,0.6516373157501221,0.6203871965408325,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9253026247024536,0.6619820594787598,0.4649534821510315,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8200659155845642,0.4589594602584839,0.4396086633205414,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6680653691291809,0.2448393255472183,1.1297446489334106,284.8982238769531,284.95001220703125,302.04998779296875,292.9263916015625,298.4326477050781,297.16998291015625,284.8994445800781,1.0,0.7011902332305908,0.3479021787643432,0.3479021787643432,1.0,1.0,-3.6017868518829346,0.9306858777999878,2.6711010932922363,0.1193005889654159,0.8632261157035828,0.8632261157035828,0.0,255.2561492919922,230.0,61133.12109375,0.0,4235.7275390625,1.0,278.8575134277344,282.8918151855469,295.9482727050781,299.9105529785156,293.1499938964844,293.1499938964844,279.1499938964844,38853.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407631754875184,1.0,0.0,0.0,3.6199426651000977,3.619966745376587,8.743728585614008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8603515625,0.0,1521.16259765625,1895.4371337890625,0.0,3779.382080078125,0.9007737040519714,1.0,0.0,3.0,1.0,0.0
18201900,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7726868391036987,0.376804381608963,0.3438317775726318,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.925695538520813,0.6511971354484558,0.6194741129875183,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9316120743751526,0.6627568602561951,0.4650864601135254,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.824278712272644,0.4590636789798736,0.4392820596694946,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6718830466270447,0.2449698448181152,1.1287213563919067,285.0093994140625,284.95001220703125,302.04998779296875,292.9208374023437,298.4327087402344,297.171142578125,285.0103454589844,1.0,0.6979119181632996,0.3477618992328644,0.3477618992328644,1.0,1.0,-3.598677158355713,0.929284930229187,2.6693923473358154,0.1184947788715362,0.9397880434989928,0.9397880434989928,0.0,249.3475646972656,230.0,60273.578125,0.0,4191.13916015625,1.0,279.10064697265625,283.0258483886719,295.8909912109375,299.6942443847656,293.1499938964844,293.1499938964844,279.1499938964844,34371.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349458813667296,1.0,0.0,0.0,3.664129734039306,3.664153575897217,8.958493822319724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9208984375,0.0,1536.71533203125,1895.4371337890625,0.0,3726.390625,0.9087063074111938,1.0,0.0,3.0,1.0,0.0
18201960,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7776708602905273,0.3769376277923584,0.34371018409729,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9323847889900208,0.6509178876876831,0.6189528703689575,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9389542937278748,0.6636693477630615,0.4655399024486542,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8292197585105896,0.4593020379543304,0.4392405152320862,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6764328479766846,0.2452055513858795,1.1284867525100708,285.0007629394531,284.95001220703125,302.04998779296875,292.9145202636719,298.43389892578125,297.1736145019531,284.9996337890625,1.0,0.6947592496871948,0.347630888223648,0.347630888223648,1.0,1.0,-3.598114490509033,0.9286926984786988,2.669421911239624,0.1179834455251693,0.9530004262924194,0.9530004262924194,0.0,243.0668334960937,218.0,60348.94140625,0.0,4151.0556640625,1.0,279.14227294921875,283.0187072753906,295.8935852050781,299.73699951171875,293.1499938964844,293.1499938964844,278.8500061035156,33675.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330188035964966,1.0,0.0,0.0,3.722347259521485,3.7223715782165527,9.245429168913688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.3720703125,0.0,1597.421142578125,1895.4371337890625,0.0,3708.7802734375,0.9198967218399048,1.0,0.0,3.0,1.0,0.0
18202020,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7825319766998291,0.3766016066074371,0.3434327244758606,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9388793110847472,0.6501137614250183,0.618256151676178,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9459925889968872,0.6639469265937805,0.4658129215240478,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8340700268745422,0.459167867898941,0.4390884041786194,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6809451580047607,0.2452462017536163,1.128091812133789,284.8775329589844,284.95001220703125,302.04998779296875,292.9074401855469,298.43231201171875,297.1723937988281,284.8762512207031,1.0,0.6915867924690247,0.3474998772144317,0.3474998772144317,1.0,1.0,-3.596620559692383,0.9278110265731812,2.668809413909912,0.1175108850002288,0.8666016459465027,0.8666016459465027,0.0,237.0598907470703,218.0,61189.83984375,0.0,4110.2080078125,1.0,278.8970031738281,282.87261962890625,295.9396667480469,299.9424133300781,293.1499938964844,293.1499938964844,278.8500061035156,37899.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391481280326844,1.0,0.0,0.0,3.683294296264648,3.683318853378296,9.052449740920564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.6455078125,0.0,1584.869384765625,1895.4371337890625,0.0,3764.696044921875,0.9120532870292664,1.0,0.0,3.0,1.0,0.0
18202080,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7868925929069519,0.3761384785175323,0.3428098559379577,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9447016716003418,0.6491492986679077,0.6171419024467468,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9522687792778016,0.6640697717666626,0.4657291173934936,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8385231494903564,0.4588979482650757,0.4386318027973175,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6850765943527222,0.2451881319284439,1.1268982887268066,284.8989562988281,284.95001220703125,302.04998779296875,292.899658203125,298.4295959472656,297.1698608398437,284.900146484375,1.0,0.6882577538490295,0.3473688662052154,0.3473688662052154,1.0,1.0,-3.59244704246521,0.9261085987091064,2.6663384437561035,0.1167655438184738,0.8597836494445801,0.8597836494445801,0.0,231.45054626464844,221.0,60922.3359375,0.0,4064.8349609375,1.0,278.8576354980469,282.8965148925781,295.9216003417969,299.8721008300781,293.1499938964844,293.1499938964844,279.1499938964844,38890.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411117434501648,1.0,0.0,0.0,3.6034226417541504,3.60344672203064,8.664104598210542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.6591796875,0.0,1503.313720703125,1895.4371337890625,0.0,3782.548828125,0.8971437811851501,1.0,0.0,3.0,1.0,0.0
