time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202140,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7894408702850342,0.3761393427848816,0.3424674868583679,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9479329586029052,0.6487026214599609,0.6163341999053955,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9559983611106871,0.6648009419441223,0.4659132957458496,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8411473035812378,0.4589954018592834,0.4384090900421142,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6875300407409668,0.2453311681747436,1.12645161151886,285.0096130371094,284.95001220703125,302.04998779296875,292.89117431640625,298.4296875,297.1709289550781,285.01055908203125,1.0,0.6867144703865051,0.3472378849983215,0.3472378849983215,1.0,1.0,-3.590468645095825,0.9250876903533936,2.665380954742432,0.1160551831126213,0.9361594319343568,0.9361594319343568,0.0,228.30984497070312,221.0,60081.6171875,0.0,4040.42333984375,1.0,279.1002502441406,283.0296936035156,295.86163330078125,299.65362548828125,293.1499938964844,293.1499938964844,279.1499938964844,34339.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353365898132324,1.0,0.0,0.0,3.6486098766326895,3.6486334800720215,8.882764745976601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.939453125,0.0,1519.2020263671875,1895.4371337890625,0.0,3729.95751953125,0.9052248001098632,1.0,0.0,3.0,1.0,0.0
18202200,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7914696335792542,0.3762508630752563,0.3424901664257049,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.950324535369873,0.6484015583992004,0.6159618496894836,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9589070677757264,0.6656558513641357,0.4664520025253296,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8431885242462158,0.4592120349407196,0.4385168254375458,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6894713640213013,0.2455642223358154,1.1270122528076172,285.00103759765625,284.95001220703125,302.04998779296875,292.882080078125,298.4308166503906,297.1731262207031,284.9999694824219,1.0,0.6858957409858704,0.3471068739891052,0.3471068739891052,1.0,1.0,-3.5914971828460693,0.9249866604804992,2.666510581970215,0.1156811043620109,0.9494593739509584,0.9494593739509584,0.0,226.23326110839844,224.0,60173.24609375,0.0,4030.372314453125,1.0,279.1421203613281,283.0223693847656,295.8617248535156,299.6944885253906,293.1499938964844,293.1499938964844,278.8500061035156,33632.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334864616394044,1.0,0.0,0.0,3.707851648330689,3.7078757286071777,9.17356146601378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.451171875,0.0,1580.4930419921875,1895.4371337890625,0.0,3713.056396484375,0.9166106581687928,1.0,0.0,3.0,1.0,0.0
18202260,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.79226154088974,0.3758790493011474,0.3423746526241302,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.951163113117218,0.6475688219070435,0.61543869972229,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9602689743041992,0.6658636927604675,0.4668270647525787,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8440713286399841,0.4590451419353485,0.4385367035865783,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6903796195983887,0.2455875128507614,1.1275113821029663,284.8791198730469,284.95001220703125,302.04998779296875,292.8723449707031,298.4291076660156,297.17169189453125,284.8779602050781,1.0,0.6855253577232361,0.3469710052013397,0.3469710052013397,1.0,1.0,-3.591811180114746,0.9246463179588318,2.6671650409698486,0.115349531173706,0.8642237186431885,0.8642237186431885,0.0,225.3319702148437,224.0,61025.01171875,0.0,4025.657470703125,1.0,278.8973083496094,282.8774108886719,295.905517578125,299.8981018066406,293.1499938964844,293.1499938964844,278.8500061035156,37875.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397314786911012,1.0,0.0,0.0,3.6691060066223145,3.669130563735962,8.982842700788751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.50390625,0.0,1568.635009765625,1895.4371337890625,0.0,3770.0029296875,0.9088681936264038,1.0,0.0,3.0,1.0,0.0
18202320,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7916620969772339,0.3753663003444671,0.3419264256954193,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9503278136253356,0.6465684771537781,0.6145183444023132,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9599897861480712,0.6659042835235596,0.46685591340065,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8436673879623413,0.4587324559688568,0.4382685124874115,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6901067495346069,0.2454978227615356,1.127270221710205,284.901123046875,284.95001220703125,302.04998779296875,292.86199951171875,298.4262390136719,297.1688232421875,284.9023132324219,1.0,0.6853390336036682,0.3468351662158966,0.3468351662158966,1.0,1.0,-3.5895886421203613,0.9235284328460692,2.666060447692871,0.1147586405277252,0.8584922552108765,0.8584922552108765,0.0,225.4820556640625,227.0,60786.22265625,0.0,4020.799560546875,1.0,278.85772705078125,282.9012451171875,295.88531494140625,299.82720947265625,293.1499938964844,293.1499938964844,279.1499938964844,38795.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418481588363647,1.0,0.0,0.0,3.5913710594177246,3.591395139694214,8.606248229625635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.0849609375,0.0,1489.4964599609375,1895.4371337890625,0.0,3789.236328125,0.8944106101989746,1.0,0.0,3.0,1.0,0.0
18202380,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7910847067832947,0.3753002285957336,0.3416593968868255,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9494491219520568,0.6460685133934021,0.613803505897522,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.959697723388672,0.6665387153625488,0.4670772552490234,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.843224823474884,0.4587721228599548,0.4381330907344818,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6897792816162109,0.2455934733152389,1.1272846460342407,285.0106811523437,284.95001220703125,302.04998779296875,292.85113525390625,298.4259338378906,297.1692810058594,285.01153564453125,1.0,0.6854039430618286,0.3466992974281311,0.3466992974281311,1.0,1.0,-3.5885210037231445,0.9227699637413024,2.6657509803771973,0.1141581833362579,0.934674859046936,0.934674859046936,0.0,225.80758666992188,227.0,59964.24609375,0.0,4020.031494140625,1.0,279.1000061035156,283.0328369140625,295.8231811523437,299.6082763671875,293.1499938964844,293.1499938964844,279.1499938964844,34250.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362489581108092,1.0,0.0,0.0,3.638462781906128,3.638486385345459,8.833425795273797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.3701171875,0.0,1507.319091796875,1895.4371337890625,0.0,3738.282958984375,0.9028797149658204,1.0,0.0,3.0,1.0,0.0
18202440,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7908938527107239,0.3753450810909271,0.3417104184627533,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.94896000623703,0.6457098126411438,0.6134717464447021,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9598000049591064,0.66729736328125,0.4676179587841034,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8430852293968201,0.4589276909828186,0.4382778406143188,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6897401213645935,0.2457756251096725,1.1280661821365356,285.0012512207031,284.95001220703125,302.04998779296875,292.8397827148437,298.4266052246094,297.1708679199219,285.0001525878906,1.0,0.6857715249061584,0.3465634286403656,0.3465634286403656,1.0,1.0,-3.5899460315704346,0.9227739572525024,2.6671719551086426,0.113817311823368,0.947614312171936,0.947614312171936,0.0,226.11489868164065,230.0,60059.140625,0.0,4025.6259765625,1.0,279.1420593261719,283.024658203125,295.8209533691406,299.6472473144531,293.1499938964844,293.1499938964844,278.8500061035156,33573.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345461130142212,1.0,0.0,0.0,3.6986544132232666,3.6986782550811768,9.1281083314243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.7353515625,0.0,1569.5745849609375,1895.4371337890625,0.0,3722.739501953125,0.9144925475120544,1.0,0.0,3.0,1.0,0.0
18202500,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7900406718254089,0.3749149441719055,0.3416034877300262,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9476715326309204,0.64482581615448,0.6129652261734009,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9591066241264344,0.667412281036377,0.4679780900478363,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8423486351966858,0.4587037563323974,0.4383101165294647,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6891745924949646,0.2457504123449325,1.1286654472351074,284.8792724609375,284.95001220703125,302.04998779296875,292.8279113769531,298.42462158203125,297.16900634765625,284.8781433105469,1.0,0.6862472891807556,0.3464275896549225,0.3464275896549225,1.0,1.0,-3.5904083251953125,0.9224774837493896,2.667930841445923,0.1135076582431793,0.8623799681663513,0.8623799681663513,0.0,226.94900512695312,230.0,60904.0546875,0.0,4031.939208984375,1.0,278.89752197265625,282.8798217773437,295.8623962402344,299.84820556640625,293.1499938964844,293.1499938964844,278.8500061035156,37868.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409081935882568,1.0,0.0,0.0,3.65975832939148,3.659782648086548,8.937130360209267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.5087890625,0.0,1558.069580078125,1895.4371337890625,0.0,3780.69970703125,0.9067599177360536,1.0,0.0,3.0,1.0,0.0
18202560,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7882627248764038,0.3743533194065094,0.3411547243595123,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9452818632125854,0.6437821984291077,0.6120505928993225,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9573317170143129,0.6673647165298462,0.4679808616638183,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8407880663871765,0.4583410322666168,0.4380413293838501,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6878394484519958,0.2456177771091461,1.128454566001892,284.9013366699219,284.95001220703125,302.04998779296875,292.81561279296875,298.4214782714844,297.1658630371094,284.9024963378906,1.0,0.6866618394851685,0.3462801575660705,0.3462801575660705,1.0,1.0,-3.5881967544555664,0.9213287830352784,2.666867971420288,0.112891137599945,0.8567734956741333,0.8567734956741333,0.0,228.3560333251953,233.0,60662.140625,0.0,4034.810302734375,1.0,278.8577880859375,282.9037170410156,295.83990478515625,299.7748413085937,293.1499938964844,293.1499938964844,279.1499938964844,38787.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431118965148926,1.0,0.0,0.0,3.581986665725708,3.582010507583618,8.561329423173447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.46875,0.0,1479.2784423828125,1895.4371337890625,0.0,3800.702392578125,0.892325222492218,1.0,0.0,3.0,1.0,0.0
18202620,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7868410348892212,0.3742422461509704,0.3408801555633545,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.943273663520813,0.6432397961616516,0.6113319993019104,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9559488892555236,0.6679161190986633,0.4681695997714996,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8395194411277771,0.4583339393138885,0.4378966689109802,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6867474317550659,0.245675042271614,1.1284582614898682,285.010009765625,284.95001220703125,302.04998779296875,292.80291748046875,298.4208374023437,297.1659545898437,285.01080322265625,1.0,0.6871504783630371,0.3461327254772186,0.3461327254772186,1.0,1.0,-3.587052345275879,0.9205099940299988,2.666542291641236,0.1122531071305275,0.9322935938835144,0.9322935938835144,0.0,229.5912628173828,233.0,59839.75390625,0.0,4039.412109375,1.0,279.0997619628906,283.034423828125,295.7756652832031,299.55377197265625,293.1499938964844,293.1499938964844,279.1499938964844,34239.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375718235969543,1.0,0.0,0.0,3.62932562828064,3.629348993301392,8.789114644969231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9697265625,0.0,1497.1910400390625,1895.4371337890625,0.0,3750.343017578125,0.90082585811615,1.0,0.0,3.0,1.0,0.0
18202680,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7860330939292908,0.3742457926273346,0.3409173190593719,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9419599175453186,0.6428400278091431,0.6109870672225952,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9552537798881532,0.6685975193977356,0.4686744511127472,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8387763500213623,0.458445131778717,0.4380247890949249,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6861481070518494,0.245822474360466,1.12920081615448,285.00006103515625,284.95001220703125,302.04998779296875,292.7898254394531,298.42120361328125,297.1672058105469,284.9989318847656,1.0,0.6878129243850708,0.3459852933883667,0.3459852933883667,1.0,1.0,-3.588334798812866,0.9204325675964355,2.667901992797852,0.1118663549423217,0.9445537328720092,0.9445537328720092,0.0,230.55825805664065,236.0,59927.203125,0.0,4048.683837890625,1.0,279.1419677734375,283.0259094238281,295.7714233398437,299.59014892578125,293.1499938964844,293.1499938964844,278.8500061035156,33583.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358977675437928,1.0,0.0,0.0,3.689266204833984,3.689290046691896,9.081828125090396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.669921875,0.0,1559.02197265625,1895.4371337890625,0.0,3735.078857421875,0.9123818278312684,1.0,0.0,3.0,1.0,0.0
18202740,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7847586274147034,0.3737823069095611,0.3407948017120361,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9400805830955504,0.6419232487678528,0.6104645133018494,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9539842009544371,0.6686405539512634,0.4689972400665283,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8376308679580688,0.4581826627254486,0.4380368888378143,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6851958632469177,0.245767667889595,1.1297457218170166,284.8787536621094,284.95001220703125,302.04998779296875,292.7763977050781,298.4190673828125,297.1652526855469,284.87774658203125,1.0,0.6884914636611938,0.3458378911018371,0.3458378911018371,1.0,1.0,-3.5886244773864746,0.9200460314750672,2.6685783863067627,0.1115062907338142,0.8594405651092529,0.8594405651092529,0.0,231.866928100586,236.0,60754.5390625,0.0,4057.45654296875,1.0,278.8977355957031,282.88214111328125,295.8111267089844,299.7882080078125,293.1499938964844,293.1499938964844,278.8500061035156,37946.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422728419303894,1.0,0.0,0.0,3.6486220359802246,3.648646354675293,8.882824431566405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0302734375,0.0,1546.1923828125,1895.4371337890625,0.0,3793.090576171875,0.9043093919754028,1.0,0.0,3.0,1.0,0.0
18202800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7827274203300476,0.3731962442398071,0.340333491563797,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9372904300689696,0.6408568024635315,0.6095379590988159,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9518030285835266,0.6685274839401245,0.4689625799655914,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8358280658721924,0.4577894806861877,0.4377494752407074,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6836219429969788,0.245612159371376,1.1294820308685305,284.90142822265625,284.95001220703125,302.04998779296875,292.7626647949219,298.4159545898437,297.1621398925781,284.9025573730469,1.0,0.6890448331832886,0.3456904590129852,0.3456904590129852,1.0,1.0,-3.586252450942993,0.9188466668128968,2.667405605316162,0.1108738407492637,0.8542472124099731,0.8542472124099731,0.0,233.60923767089844,239.0,60507.04296875,0.0,4061.944091796875,1.0,278.8578796386719,282.9066467285156,295.7870178222656,299.712646484375,293.1499938964844,293.1499938964844,279.1499938964844,38822.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444760084152222,1.0,0.0,0.0,3.570286750793457,3.570310354232788,8.505492701260664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.0908203125,0.0,1466.935546875,1895.4371337890625,0.0,3813.064208984375,0.8897560238838196,1.0,0.0,3.0,1.0,0.0
18202860,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7811354398727417,0.3730602860450744,0.3400464951992035,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9350064992904664,0.6402894854545593,0.6088072657585144,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.950129508972168,0.6690149903297424,0.4691139161586761,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8343957662582397,0.4577527642250061,0.4375867247581482,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6823679208755493,0.2456493824720382,1.1294368505477903,285.0093994140625,284.95001220703125,302.04998779296875,292.7486267089844,298.415283203125,297.1620788574219,285.0101318359375,1.0,0.6896265745162964,0.3455646634101867,0.3455646634101867,1.0,1.0,-3.5849530696868896,0.9180455803871156,2.666907548904419,0.1102869510650634,0.9292449355125428,0.9292449355125428,0.0,235.083724975586,239.0,59686.98046875,0.0,4067.59423828125,1.0,279.0994873046875,283.0365905761719,295.72137451171875,299.4902038574219,293.1499938964844,293.1499938964844,279.1499938964844,34237.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938930869102478,1.0,0.0,0.0,3.617915391921997,3.617938756942749,8.733937875149422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.966796875,0.0,1484.6910400390625,1895.4371337890625,0.0,3762.718994140625,0.89827561378479,1.0,0.0,3.0,1.0,0.0
18202920,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7801944613456726,0.3730380237102508,0.340067595243454,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9334888458251952,0.6398624181747437,0.6084446310997009,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9492173790931702,0.6696344017982483,0.4695806503295898,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8335239291191101,0.4578334093093872,0.4376936256885528,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6816433668136597,0.2457776814699173,1.130125880241394,284.9990234375,284.95001220703125,302.04998779296875,292.734375,298.4156188964844,297.1632080078125,284.9978942871094,1.0,0.6903476119041443,0.3454388380050659,0.3454388380050659,1.0,1.0,-3.586059093475342,0.917983055114746,2.668076038360596,0.1099520176649093,0.94089674949646,0.94089674949646,0.0,236.225814819336,242.0,59768.7109375,0.0,4077.482421875,1.0,279.1418762207031,283.0278015136719,295.7159118652344,299.5248413085937,293.1499938964844,293.1499938964844,278.8500061035156,33596.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372429251670836,1.0,0.0,0.0,3.677632808685303,3.677656650543213,9.024642508848046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.71875,0.0,1546.0115966796875,1895.4371337890625,0.0,3747.345458984375,0.9097705483436584,1.0,0.0,3.0,1.0,0.0
18202980,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7788518071174622,0.3725540935993194,0.3399290442466736,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9314830899238586,0.6389248371124268,0.6079041957855225,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.947795033454895,0.6696190237998962,0.4698657989501953,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8323121070861816,0.457544207572937,0.4376837909221649,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6806227564811707,0.2457066476345062,1.1306158304214478,284.87860107421875,284.95001220703125,302.04998779296875,292.7199401855469,298.41363525390625,297.1613464355469,284.87774658203125,1.0,0.6910607218742371,0.3453130424022674,0.3453130424022674,1.0,1.0,-3.586170196533203,0.9176111817359924,2.6685590744018555,0.1096416413784027,0.8561515808105469,0.8561515808105469,0.0,237.658935546875,242.0,60579.5546875,0.0,4086.5458984375,1.0,278.89801025390625,282.88531494140625,295.7545471191406,299.72076416015625,293.1499938964844,293.1499938964844,278.8500061035156,38024.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943605899810791,1.0,0.0,0.0,3.635218381881714,3.635242462158203,8.817679031380976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.4501953125,0.0,1531.8731689453125,1895.4371337890625,0.0,3805.180908203125,0.9013577103614808,1.0,0.0,3.0,1.0,0.0
18203040,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7768245339393616,0.371954470872879,0.3394564092159271,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.928651750087738,0.6378458738327026,0.6069663166999817,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9455169439315796,0.6694331169128418,0.4697898924350738,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8305090069770813,0.4571308195590973,0.4373782575130462,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6790430545806885,0.2455424070358276,1.130312442779541,284.9019775390625,284.95001220703125,302.04998779296875,292.7052917480469,298.41070556640625,297.15838623046875,284.9031066894531,1.0,0.6916340589523315,0.345187246799469,0.345187246799469,1.0,1.0,-3.583651542663574,0.9164372682571412,2.6672143936157227,0.1090605705976486,0.8515748977661133,0.8515748977661133,0.0,239.48358154296875,245.0,60330.7734375,0.0,4091.130126953125,1.0,278.85797119140625,282.9104309082031,295.72955322265625,299.6440124511719,293.1499938964844,293.1499938964844,279.1499938964844,38841.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457941055297852,1.0,0.0,0.0,3.5566999912261963,3.556723594665528,8.440881060778338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.87890625,0.0,1452.5390625,1895.4371337890625,0.0,3824.993896484375,0.8867658972740173,1.0,0.0,3.0,1.0,0.0
18203100,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7752432823181152,0.3718013763427734,0.3391584753990173,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9263559579849244,0.6372612118721008,0.6062246561050415,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9437650442123412,0.6698355078697205,0.4698871076107025,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8290808200836182,0.4570721387863159,0.4371986091136932,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6777951121330261,0.2455731034278869,1.1302475929260254,285.009033203125,284.95001220703125,302.04998779296875,292.6905212402344,298.4100341796875,297.1583251953125,285.0096740722656,1.0,0.6922248601913452,0.3450614511966705,0.3450614511966705,1.0,1.0,-3.58221697807312,0.9156000018119812,2.666616916656494,0.1084612756967544,0.9260032773017884,0.9260032773017884,0.0,241.0160369873047,245.0,59516.1171875,0.0,4096.7646484375,1.0,279.0991516113281,283.039306640625,295.6631164550781,299.4211120605469,293.1499938964844,293.1499938964844,279.1499938964844,34222.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402347803115844,1.0,0.0,0.0,3.6049013137817374,3.60492467880249,8.671216846778407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.1533203125,0.0,1470.431884765625,1895.4371337890625,0.0,3774.57958984375,0.8953573107719421,1.0,0.0,3.0,1.0,0.0
18203160,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7742961049079895,0.3717589378356933,0.3391644358634949,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9248221516609192,0.6368125677108765,0.6058453321456909,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9427829384803772,0.6703786253929138,0.4702998697757721,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8281983137130737,0.4571280479431152,0.4372854232788086,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6770653128623962,0.2456928044557571,1.1309120655059814,284.9981384277344,284.95001220703125,302.04998779296875,292.6756591796875,298.4103698730469,297.1594543457031,284.9970092773437,1.0,0.6929454207420349,0.3449409902095794,0.3449409902095794,1.0,1.0,-3.5831658840179443,0.9155055284500122,2.6676604747772217,0.1081217899918556,0.937066614627838,0.937066614627838,0.0,242.2039337158203,248.0,59593.61328125,0.0,4106.52392578125,1.0,279.14178466796875,283.0301513671875,295.6569519042969,299.4546813964844,293.1499938964844,293.1499938964844,278.8500061035156,33599.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385221004486084,1.0,0.0,0.0,3.6645667552948,3.664590358734131,8.960630566434702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.919921875,0.0,1531.4061279296875,1895.4371337890625,0.0,3758.998046875,0.9068292379379272,1.0,0.0,3.0,1.0,0.0
18203220,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7729762196540833,0.3712593615055084,0.3390110731124878,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9228404760360718,0.6358591914176941,0.6052885055541992,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.941315770149231,0.6702852845191956,0.4705340564250946,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8269996643066406,0.4568172395229339,0.4372551143169403,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.676062822341919,0.2456154972314834,1.131374478340149,284.8786315917969,284.95001220703125,302.04998779296875,292.6607360839844,298.4085693359375,297.1577453613281,284.8778991699219,1.0,0.6936519742012024,0.344820499420166,0.344820499420166,1.0,1.0,-3.583120584487915,0.915103316307068,2.6680171489715576,0.1078061312437057,0.8527431488037109,0.8527431488037109,0.0,243.6687927246093,248.0,60388.515625,0.0,4115.36474609375,1.0,278.8983459472656,282.8889465332031,295.6951599121094,299.6491394042969,293.1499938964844,293.1499938964844,278.8500061035156,38094.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448654651641846,1.0,0.0,0.0,3.620506048202514,3.620530128479004,8.746450248509063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.5087890625,0.0,1516.1495361328125,1895.4371337890625,0.0,3816.590576171875,0.8981108665466309,1.0,0.0,3.0,1.0,0.0
18203280,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.771016538143158,0.3706499338150024,0.3385284841060638,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.920099914073944,0.6347718834877014,0.6043409109115601,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9390238523483276,0.6700291037559509,0.4704059958457947,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8252440690994263,0.4563879072666168,0.4369332194328308,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6745388507843018,0.2454482018947601,1.131056785583496,284.902587890625,284.95001220703125,302.04998779296875,292.645751953125,298.40582275390625,297.1550598144531,284.9036865234375,1.0,0.6942167282104492,0.3447000384330749,0.3447000384330749,1.0,1.0,-3.5804784297943115,0.913910150527954,2.6665682792663574,0.107221595942974,0.8487522006034851,0.8487522006034851,0.0,245.5094451904297,251.0,60138.70703125,0.0,4119.69677734375,1.0,278.85809326171875,282.91455078125,295.6697692871094,299.5718078613281,293.1499938964844,293.1499938964844,279.1499938964844,38853.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470285177230836,1.0,0.0,0.0,3.541942834854126,3.541966438293457,8.370982413907768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.7421875,0.0,1436.9566650390625,1895.4371337890625,0.0,3836.15380859375,0.8835113644599915,1.0,0.0,3.0,1.0,0.0
18203340,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7694898843765259,0.3704824149608612,0.3382206857204437,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9178922772407532,0.6341729760169983,0.6035898327827454,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.93726646900177,0.6703698039054871,0.4704589545726776,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8238509893417358,0.4563106000423431,0.4367383420467376,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6733362674713135,0.2454733401536941,1.1309762001037598,285.0086364746094,284.95001220703125,302.04998779296875,292.6307983398437,298.4052429199219,297.15509033203125,285.0091857910156,1.0,0.6947972774505615,0.3445795774459839,0.3445795774459839,1.0,1.0,-3.578930139541626,0.9130561947822572,2.6658737659454346,0.1066199839115142,0.9225537180900574,0.9225537180900574,0.0,247.052963256836,251.0,59329.921875,0.0,4125.0830078125,1.0,279.09881591796875,283.042236328125,295.60308837890625,299.3489990234375,293.1499938964844,293.1499938964844,279.1499938964844,34203.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414385557174684,1.0,0.0,0.0,3.590747594833374,3.590770721435547,8.603259971096122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.3427734375,0.0,1455.0185546875,1895.4371337890625,0.0,3785.51708984375,0.8921825289726257,1.0,0.0,3.0,1.0,0.0
18203400,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7685675024986267,0.37042236328125,0.3382127583026886,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.916412889957428,0.6337055563926697,0.603195309638977,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.936268150806427,0.6708526015281677,0.4708300530910492,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8229802250862122,0.456344723701477,0.4368067383766174,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6726277470588684,0.2455852329730987,1.131614327430725,284.9971923828125,284.95001220703125,302.04998779296875,292.6158752441406,298.40557861328125,297.1562194824219,284.9960632324219,1.0,0.6955041289329529,0.3444591164588928,0.3444591164588928,1.0,1.0,-3.579740285873413,0.9129207730293274,2.6668195724487305,0.1062587574124336,0.9329946637153624,0.9329946637153624,0.0,248.2537384033203,254.0,59403.48046875,0.0,4134.5556640625,1.0,279.14166259765625,283.0326538085937,295.5968017578125,299.3820495605469,293.1499938964844,293.1499938964844,278.8500061035156,33601.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939683735370636,1.0,0.0,0.0,3.65037202835083,3.650395631790161,8.891346396922017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.9375,0.0,1515.634521484375,1895.4371337890625,0.0,3769.568359375,0.9036375880241394,1.0,0.0,3.0,1.0,0.0
18203460,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7672913074493408,0.3699097335338592,0.3380457758903503,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9145224690437316,0.6327390074729919,0.602623462677002,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9348013401031494,0.6707075834274292,0.4710255563259125,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8218045830726624,0.4560151100158691,0.4367575645446777,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.671660304069519,0.2455004155635833,1.132044792175293,284.8786926269531,284.95001220703125,302.04998779296875,292.6010131835937,298.4039001464844,297.1547546386719,284.8780822753906,1.0,0.696195125579834,0.3443406522274017,0.3443406522274017,1.0,1.0,-3.579552412033081,0.912481963634491,2.6670703887939453,0.1059241443872451,0.8491353988647461,0.8491353988647461,0.0,249.72732543945312,254.0,60180.95703125,0.0,4143.06640625,1.0,278.898681640625,282.89288330078125,295.63507080078125,299.5755310058594,293.1499938964844,293.1499938964844,278.8500061035156,38168.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459870457649232,1.0,0.0,0.0,3.604564666748047,3.604588747024536,8.669597377775062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.6083984375,0.0,1499.2259521484375,1895.4371337890625,0.0,3826.739501953125,0.8945953845977783,1.0,0.0,3.0,1.0,0.0
18203520,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7654133439064026,0.3692933320999145,0.3375550210475921,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9119478464126588,0.6316462159156799,0.601668119430542,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9325464367866516,0.6704130172729492,0.4708670973777771,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8200940489768982,0.4555729329586029,0.4364214539527893,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6702004671096802,0.2453276962041854,1.131699800491333,284.9032287597656,284.95001220703125,302.04998779296875,292.5862731933594,298.4013671875,297.1522827148437,284.9042663574219,1.0,0.6967458128929138,0.344222217798233,0.344222217798233,1.0,1.0,-3.5768046379089355,0.9112645387649536,2.6655402183532715,0.1053235679864883,0.8457388281822205,0.8457388281822205,0.0,251.56710815429688,257.0,59930.234375,0.0,4147.087890625,1.0,278.85821533203125,282.9189453125,295.60986328125,299.4981384277344,293.1499938964844,293.1499938964844,279.1499938964844,38864.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481040835380554,1.0,0.0,0.0,3.526001453399658,3.526024580001831,8.295799602819898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.060546875,0.0,1420.2471923828125,1895.4371337890625,0.0,3845.866455078125,0.8799960613250732,1.0,0.0,3.0,1.0,0.0
18203580,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7639508843421936,0.3691139221191406,0.3372392654418945,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9098889827728271,0.6310359835624695,0.6009097695350647,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9308217763900756,0.6707113981246948,0.4708929061889648,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8187324404716492,0.4554800987243652,0.436213731765747,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.669048547744751,0.2453459352254867,1.131593108177185,285.0082092285156,284.95001220703125,302.04998779296875,292.5716552734375,298.4008178710937,297.15240478515625,285.0086975097656,1.0,0.6973126530647278,0.3441037535667419,0.3441037535667419,1.0,1.0,-3.5751585960388184,0.9103884100914,2.664770126342773,0.1047075986862182,0.9188953638076782,0.9188953638076782,0.0,253.1099395751953,257.0,59128.6953125,0.0,4152.1943359375,1.0,279.0984191894531,283.04541015625,295.54345703125,299.2760314941406,293.1499938964844,293.1499938964844,279.1499938964844,34183.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94246107339859,1.0,0.0,0.0,3.5754568576812744,3.575479745864868,8.530144555152219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.0595703125,0.0,1438.4906005859375,1895.4371337890625,0.0,3794.798583984375,0.8887538313865662,1.0,0.0,3.0,1.0,0.0
18203640,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7630600929260254,0.3690381348133087,0.3372190594673157,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9085074067115784,0.6305529475212097,0.6005024909973145,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9298292994499208,0.671139121055603,0.4712309241294861,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8178719282150269,0.4554957449436188,0.4362663924694061,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6683648824691772,0.2454493343830108,1.1321985721588137,284.9963073730469,284.95001220703125,302.04998779296875,292.5572509765625,298.40118408203125,297.1535339355469,284.9951477050781,1.0,0.6980037093162537,0.3439853191375732,0.3439853191375732,1.0,1.0,-3.575840711593628,0.9102209210395812,2.6656198501586914,0.1043287366628646,0.9287465214729308,0.9287465214729308,0.0,254.3160552978516,260.0,59199.4609375,0.0,4161.35888671875,1.0,279.1415405273437,283.0354919433594,295.5375671386719,299.3091735839844,293.1499938964844,293.1499938964844,278.8500061035156,33601.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406422972679138,1.0,0.0,0.0,3.6350739002227774,3.635097503662109,8.816978720460611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.552734375,0.0,1498.7529296875,1895.4371337890625,0.0,3778.283447265625,0.9001972079277039,1.0,0.0,3.0,1.0,0.0
18203700,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7618305087089539,0.3685137033462524,0.3370398581027984,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9067578911781312,0.6295768022537231,0.5999186635017395,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.928375482559204,0.670927107334137,0.4713846743106842,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8167110681533813,0.4551508128643036,0.4362014830112457,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6674336791038513,0.2453570663928985,1.1325949430465698,284.8788757324219,284.95001220703125,302.04998779296875,292.54302978515625,298.39959716796875,297.1521911621094,284.8783874511719,1.0,0.6986777186393738,0.3438668847084045,0.3438668847084045,1.0,1.0,-3.5755136013031006,0.9097409248352052,2.6657726764678955,0.103968471288681,0.8454399108886719,0.8454399108886719,0.0,255.794189453125,260.0,59960.49609375,0.0,4169.51953125,1.0,278.8990478515625,282.89715576171875,295.5765075683594,299.5022888183594,293.1499938964844,293.1499938964844,278.8500061035156,38237.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468900561332704,1.0,0.0,0.0,3.587574005126953,3.587597608566284,8.588058904024365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.728515625,0.0,1481.2772216796875,1895.4371337890625,0.0,3834.90234375,0.8908483982086182,1.0,0.0,3.0,1.0,0.0
18203760,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.76003098487854,0.3678900003433227,0.3365414440631866,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9044101238250732,0.6284811496734619,0.5989586114883423,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.92615807056427,0.6705511808395386,0.4711761176586151,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8150267004966736,0.4546981155872345,0.4358539581298828,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6660352945327759,0.2451794296503067,1.1322240829467771,284.9040222167969,284.95001220703125,302.04998779296875,292.529052734375,298.397216796875,297.1498718261719,284.905029296875,1.0,0.6992124319076538,0.3437629640102386,0.3437629640102386,1.0,1.0,-3.572645664215088,0.908531904220581,2.664113759994507,0.1033871620893478,0.8427180647850037,0.8427180647850037,0.0,257.63287353515625,263.0,59711.671875,0.0,4173.1904296875,1.0,278.8583374023437,282.9237060546875,295.55206298828125,299.42559814453125,293.1499938964844,293.1499938964844,279.1499938964844,38865.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489473700523376,1.0,0.0,0.0,3.509232521057129,3.5092556476593018,8.217081131078885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.0322265625,0.0,1402.7349853515625,1895.4371337890625,0.0,3853.474365234375,0.8762977719306946,1.0,0.0,3.0,1.0,0.0
18203820,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7586252689361572,0.3676963746547699,0.3362167775630951,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9025467038154602,0.6278607249259949,0.5981950759887695,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9244433641433716,0.670737087726593,0.4711358249187469,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8136764764785767,0.4545899629592895,0.4356349110603332,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.664928674697876,0.2451912015676498,1.1320945024490356,285.0079345703125,284.95001220703125,302.04998779296875,292.515380859375,298.3966979980469,297.1499328613281,285.0083312988281,1.0,0.6997623443603516,0.3436590731143951,0.3436590731143951,1.0,1.0,-3.570862054824829,0.907661497592926,2.663200616836548,0.1027938202023506,0.9152310490608216,0.9152310490608216,0.0,259.1787109375,263.0,58920.09375,0.0,4177.93212890625,1.0,279.0980224609375,283.04888916015625,295.48651123046875,299.2049560546875,293.1499938964844,293.1499938964844,279.1499938964844,34155.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432387948036194,1.0,0.0,0.0,3.559471368789673,3.5594942569732666,8.454039743810426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.66796875,0.0,1421.3074951171875,1895.4371337890625,0.0,3801.852783203125,0.8851665258407593,1.0,0.0,3.0,1.0,0.0
18203880,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7577571272850037,0.3676017522811889,0.3361820876598358,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9012777805328368,0.6273616552352905,0.5977755784988403,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9234158992767334,0.6710293292999268,0.471388041973114,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8128089904785156,0.4545856416225433,0.4356714785099029,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6642640233039856,0.2452863901853561,1.1326706409454346,284.9955444335937,284.95001220703125,302.04998779296875,292.50201416015625,298.39703369140625,297.1509704589844,284.9944152832031,1.0,0.7004327178001404,0.3435551822185516,0.3435551822185516,1.0,1.0,-3.5713541507720947,0.907483160495758,2.663871049880981,0.1024329736828804,0.9245705008506776,0.9245705008506776,0.0,260.39581298828125,266.0,58990.66796875,0.0,4186.6572265625,1.0,279.1413879394531,283.03857421875,295.4816589355469,299.2389221191406,293.1499938964844,293.1499938964844,278.8500061035156,33593.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413455724716188,1.0,0.0,0.0,3.619236469268799,3.619259595870972,8.740317412048171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.4658203125,0.0,1481.356689453125,1895.4371337890625,0.0,3784.6728515625,0.8966321349143982,1.0,0.0,3.0,1.0,0.0
18203940,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7565656900405884,0.367062896490097,0.335988312959671,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8996565937995911,0.6263751983642578,0.5971795916557312,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9219419956207277,0.6706866025924683,0.4714492857456207,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8116421699523926,0.4542232155799866,0.4355893135070801,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6633636951446533,0.2451868951320648,1.1330353021621704,284.87921142578125,284.95001220703125,302.04998779296875,292.489013671875,298.3955383300781,297.1496887207031,284.8788452148437,1.0,0.7010840177536011,0.3434512615203857,0.3434512615203857,1.0,1.0,-3.57082462310791,0.9069888591766356,2.6638357639312744,0.1020886003971099,0.8418705463409424,0.8418705463409424,0.0,261.8824157714844,266.0,59737.5546875,0.0,4194.32177734375,1.0,278.8994140625,282.9017028808594,295.5218505859375,299.43243408203125,293.1499938964844,293.1499938964844,278.8500061035156,38294.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475303292274476,1.0,0.0,0.0,3.5702900886535645,3.5703139305114746,8.505509754286322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6357421875,0.0,1463.0745849609375,1895.4371337890625,0.0,3840.686279296875,0.8870325088500977,1.0,0.0,3.0,1.0,0.0
