time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204000,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7548388838768005,0.3664304912090301,0.3354804813861847,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8974553942680359,0.625277578830719,0.5962146520614624,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.919757068157196,0.670204758644104,0.4711593389511108,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8099597096443176,0.4537582099437713,0.435228556394577,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6620234847068787,0.2450041770935058,1.1326391696929932,284.9047546386719,284.95001220703125,302.04998779296875,292.47637939453125,298.3931884765625,297.1474304199219,284.9057006835937,1.0,0.7015976905822754,0.3433473706245422,0.3433473706245422,1.0,1.0,-3.5677952766418457,0.9057351350784302,2.662060260772705,0.10148336738348,0.8396870493888855,0.8396870493888855,0.0,263.7192687988281,269.0,59491.42578125,0.0,4197.52685546875,1.0,278.8584899902344,282.928466796875,295.49871826171875,299.3572082519531,293.1499938964844,293.1499938964844,279.1499938964844,38862.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949520707130432,1.0,0.0,0.0,3.4923434257507324,3.492366313934326,8.138177349792386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.76416015625,0.0,1385.228759765625,1895.4371337890625,0.0,3858.6435546875,0.8725586533546448,1.0,0.0,3.0,1.0,0.0
18204060,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7534907460212708,0.3662235736846924,0.3351463377475738,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8956658840179443,0.6246492862701416,0.5954473614692688,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9180744886398317,0.670301616191864,0.4710519015789032,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8086063265800476,0.4536348581314087,0.4349969625473022,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6609637141227722,0.2450092583894729,1.1324845552444458,285.0076904296875,284.95001220703125,302.04998779296875,292.4642028808594,298.3927917480469,297.1475524902344,285.0079650878906,1.0,0.7021276950836182,0.3432633280754089,0.3432633280754089,1.0,1.0,-3.5658695697784424,0.9048818349838256,2.6609878540039062,0.1009263172745704,0.911646604537964,0.911646604537964,0.0,265.2620849609375,269.0,58710.9375,0.0,4201.85400390625,1.0,279.0975952148437,283.05242919921875,295.4345703125,299.1386413574219,293.1499938964844,293.1499938964844,279.1499938964844,34123.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943734347820282,1.0,0.0,0.0,3.543414354324341,3.5434370040893555,8.377938911507954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.451171875,0.0,1404.16064453125,1895.4371337890625,0.0,3806.344970703125,0.8815599083900452,1.0,0.0,3.0,1.0,0.0
18204120,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7526536583900452,0.3661136031150818,0.3350986838340759,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8944293856620789,0.6241363286972046,0.5950171947479248,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9170588850975036,0.6705214977264404,0.4712482690811157,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8077293038368225,0.4536130726337433,0.4350182116031647,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6603246927261353,0.245096355676651,1.1330286264419556,284.994873046875,284.95001220703125,302.04998779296875,292.45245361328125,298.39324951171875,297.1486511230469,284.99371337890625,1.0,0.7027775645256042,0.3431792855262756,0.3431792855262756,1.0,1.0,-3.566209316253662,0.9047210812568665,2.6614882946014404,0.1006055399775505,0.9204933643341064,0.9204933643341064,0.0,266.479736328125,272.0,58781.6484375,0.0,4210.1708984375,1.0,279.1412658691406,283.041748046875,295.4312744140625,299.1739807128906,293.1499938964844,293.1499938964844,278.8500061035156,33583.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941752552986145,1.0,0.0,0.0,3.603339433670044,3.603362560272217,8.663704988975951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.826171875,0.0,1464.0211181640625,1895.4371337890625,0.0,3788.3681640625,0.8930538296699524,1.0,0.0,3.0,1.0,0.0
18204180,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7515105605125427,0.365565150976181,0.334893524646759,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8928565979003906,0.6231430768966675,0.5944110751152039,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9156340956687928,0.6701284050941467,0.4712669849395752,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8065525889396667,0.4532373249530792,0.4349214136600494,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6594629287719727,0.2449900507926941,1.1333600282669067,284.87957763671875,284.95001220703125,302.04998779296875,292.44122314453125,298.3919372558594,297.1474914550781,284.8793334960937,1.0,0.7034093737602234,0.3430952429771423,0.3430952429771423,1.0,1.0,-3.565545082092285,0.9042498469352722,2.661295175552368,0.1003026664257049,0.838406503200531,0.838406503200531,0.0,267.9631042480469,272.0,59515.046875,0.0,4217.44384765625,1.0,278.8998107910156,282.90625,295.4732666015625,299.3684997558594,293.1499938964844,293.1499938964844,278.8500061035156,38345.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947858989238739,1.0,0.0,0.0,3.553041696548462,3.553065061569214,8.423525628131756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.14453125,0.0,1445.032470703125,1895.4371337890625,0.0,3843.65380859375,0.8832255601882935,1.0,0.0,3.0,1.0,0.0
18204240,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7498629093170166,0.3649286329746246,0.3343800008296966,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8907349109649658,0.6220473051071167,0.5934445858001709,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9135578870773317,0.6696139574050903,0.4709489941596985,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8048617243766785,0.452764481306076,0.4345509707927704,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6581859588623047,0.2448029667139053,1.1329385042190552,284.9055480957031,284.95001220703125,302.04998779296875,292.4305419921875,298.3897705078125,297.1453857421875,284.9064636230469,1.0,0.7039073705673218,0.343011200428009,0.343011200428009,1.0,1.0,-3.5624308586120605,0.9030348658561708,2.659395933151245,0.099744439125061,0.8367941975593567,0.8367941975593567,0.0,269.7888488769531,275.0,59273.32421875,0.0,4220.328125,1.0,278.8586120605469,282.93328857421875,295.4520568847656,299.2953491210937,293.1499938964844,293.1499938964844,279.1499938964844,38850.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497662782669068,1.0,0.0,0.0,3.475616216659546,3.47563910484314,8.060406457843783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.2744140625,0.0,1367.9859619140625,1895.4371337890625,0.0,3860.856201171875,0.8688576817512512,1.0,0.0,3.0,1.0,0.0
18204300,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7485760450363159,0.3647124171257019,0.3340399265289306,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8890098929405212,0.6214137077331543,0.5926756858825684,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9119670987129213,0.6696762442588806,0.4708186089992523,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8035109043121338,0.4526298940181732,0.4343104958534241,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6571759581565857,0.2448023408651352,1.132761001586914,285.0074768066406,284.95001220703125,302.04998779296875,292.42041015625,298.3894348144531,297.14556884765625,285.0076904296875,1.0,0.7044236063957214,0.3429271578788757,0.3429271578788757,1.0,1.0,-3.56043028831482,0.9021636843681335,2.65826678276062,0.0991793647408485,0.9081879258155824,0.9081879258155824,0.0,271.32342529296875,275.0,58504.75390625,0.0,4224.38623046875,1.0,279.0971984863281,283.0559997558594,295.389892578125,299.0794677734375,293.1499938964844,293.1499938964844,279.1499938964844,34089.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438862204551696,1.0,0.0,0.0,3.5275490283966064,3.527571678161621,8.30308408694691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.2568359375,0.0,1387.3433837890625,1895.4371337890625,0.0,3807.721435546875,0.8779953122138977,1.0,0.0,3.0,1.0,0.0
18204360,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7477720975875854,0.3645902276039123,0.3339822888374328,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8878109455108643,0.6208903193473816,0.5922377109527588,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9110017418861388,0.6698576807975769,0.470989465713501,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8026370406150818,0.4525939226150512,0.4343195855617523,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6565640568733215,0.2448824197053909,1.1332767009735107,284.9942932128906,284.95001220703125,302.04998779296875,292.4108581542969,298.38995361328125,297.1467590332031,284.9931640625,1.0,0.7050588130950928,0.3428490161895752,0.3428490161895752,1.0,1.0,-3.560669183731079,0.9019901156425476,2.6586790084838867,0.0988630875945091,0.9166197180747986,0.9166197180747986,0.0,272.5403137207031,278.0,58576.953125,0.0,4232.4208984375,1.0,279.1411437988281,283.0450134277344,295.388671875,299.1168518066406,293.1499938964844,293.1499938964844,278.8500061035156,33570.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417993426322936,1.0,0.0,0.0,3.587686061859131,3.5877089500427246,8.5885960743326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.765625,0.0,1447.0701904296875,1895.4371337890625,0.0,3788.793212890625,0.8895283341407776,1.0,0.0,3.0,1.0,0.0
18204420,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.746675431728363,0.3640345335006714,0.3337682485580444,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8862884044647217,0.6198926568031311,0.5916239023208618,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.909656286239624,0.6694323420524597,0.4709835350513458,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8014758229255676,0.4522075057029724,0.4342109560966491,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6557399034500122,0.2447705268859863,1.1335800886154177,284.8800048828125,284.95001220703125,302.04998779296875,292.4019775390625,298.38873291015625,297.1456604003906,284.8799133300781,1.0,0.7056764960289001,0.3427708446979522,0.3427708446979522,1.0,1.0,-3.5599071979522705,0.9015084505081176,2.658398628234864,0.0985666140913963,0.8351690769195557,0.8351690769195557,0.0,274.02166748046875,278.0,59299.5703125,0.0,4239.40673828125,1.0,278.9001770019531,282.91082763671875,295.43310546875,299.3131408691406,293.1499938964844,293.1499938964844,278.8500061035156,38385.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478156566619872,1.0,0.0,0.0,3.5362753868103027,3.5362987518310547,8.344213711097836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.5263671875,0.0,1427.5794677734375,1895.4371337890625,0.0,3843.262451171875,0.8795226216316223,1.0,0.0,3.0,1.0,0.0
18204480,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7451004385948181,0.3633952736854553,0.3332507014274597,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8842447400093079,0.6187987923622131,0.5906570553779602,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9077170491218568,0.6688935160636902,0.470646470785141,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7998325824737549,0.451728492975235,0.4338328838348388,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6545222997665405,0.2445801496505737,1.1331384181976318,284.9064025878906,284.95001220703125,302.04998779296875,292.3937683105469,298.3867492675781,297.1437683105469,284.90728759765625,1.0,0.7061631679534912,0.3426926732063293,0.3426926732063293,1.0,1.0,-3.5567314624786377,0.900294303894043,2.6564371585845947,0.0980194211006164,0.8341272473335266,0.8341272473335266,0.0,275.8392333984375,281.0,59064.2109375,0.0,4242.0498046875,1.0,278.8587646484375,282.93804931640625,295.41436767578125,299.24273681640625,293.1499938964844,293.1499938964844,279.1499938964844,38831.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949629008769989,1.0,0.0,0.0,3.459522485733032,3.459545135498047,7.985932484189107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.66357421875,0.0,1351.4781494140625,1895.4371337890625,0.0,3859.619140625,0.8652950525283813,1.0,0.0,3.0,1.0,0.0
18204540,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7438688278198242,0.3631709814071655,0.3329058885574341,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8825819492340088,0.6181603074073792,0.5898869633674622,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9062373638153076,0.6689251661300659,0.4704973399639129,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7985223531723022,0.4515841603279114,0.4335850477218628,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.653558611869812,0.2445748597383499,1.1329432725906372,285.00738525390625,284.95001220703125,302.04998779296875,292.38629150390625,298.3864440917969,297.1439819335937,285.0075378417969,1.0,0.7066690325737,0.3426145315170288,0.3426145315170288,1.0,1.0,-3.554671287536621,0.8994241952896118,2.65524697303772,0.0974688827991485,0.9050174951553344,0.9050174951553344,0.0,277.3689270019531,281.0,58309.296875,0.0,4245.89794921875,1.0,279.0968017578125,283.0595092773437,295.354736328125,299.0302734375,293.1499938964844,293.1499938964844,279.1499938964844,34051.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436442255973816,1.0,0.0,0.0,3.512387990951538,3.5124104022979736,8.231866104324581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.4384765625,0.0,1371.3621826171875,1895.4371337890625,0.0,3805.528076171875,0.8745864629745483,1.0,0.0,3.0,1.0,0.0
18204600,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7430947422981262,0.3630379438400268,0.3328396379947662,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8814200162887573,0.6176285147666931,0.5894424319267273,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9053350687026978,0.6690705418586731,0.4706449806690216,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7976698875427246,0.4515357911586761,0.4335837066173553,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.652972400188446,0.2446490824222564,1.13343608379364,284.993896484375,284.95001220703125,302.04998779296875,292.3795166015625,298.386962890625,297.1451416015625,284.99273681640625,1.0,0.7072926759719849,0.3425363600254059,0.3425363600254059,1.0,1.0,-3.554823875427246,0.8992257118225098,2.6555981636047363,0.0971489399671554,0.9131237864494324,0.9131237864494324,0.0,278.5873107910156,284.0,58385.65625,0.0,4253.70263671875,1.0,279.1409912109375,283.0481872558594,295.35626220703125,299.07049560546875,293.1499938964844,293.1499938964844,278.8500061035156,33549.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414458870887756,1.0,0.0,0.0,3.572893142700196,3.572916030883789,8.517915830452694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.861328125,0.0,1431.1134033203125,1895.4371337890625,0.0,3785.583984375,0.8861945867538452,1.0,0.0,3.0,1.0,0.0
18204660,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7420397996902466,0.3624759316444397,0.3326176106929779,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8799474835395813,0.6166278123855591,0.5888227820396423,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.904086172580719,0.6686137914657593,0.470615416765213,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7965392470359802,0.4511400461196899,0.4334646165370941,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6521835923194885,0.2445325404405594,1.1337157487869265,284.8805847167969,284.95001220703125,302.04998779296875,292.3735656738281,298.3858337402344,297.1441955566406,284.8805847167969,1.0,0.707898736000061,0.3424602746963501,0.3424602746963501,1.0,1.0,-3.553975820541382,0.898724377155304,2.655251264572144,0.0968542024493217,0.832306444644928,0.832306444644928,0.0,280.0687561035156,284.0,59100.26171875,0.0,4260.44287109375,1.0,278.9005432128906,282.9151916503906,295.4036865234375,299.2692565917969,293.1499938964844,293.1499938964844,278.8500061035156,38410.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473620653152466,1.0,0.0,0.0,3.520655393600464,3.520678758621216,8.270663442999648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.3154296875,0.0,1411.3673095703125,1895.4371337890625,0.0,3839.16650390625,0.8760699033737183,1.0,0.0,3.0,1.0,0.0
18204720,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7405295372009277,0.361834317445755,0.3320966958999634,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8779797554016113,0.6155356168746948,0.5878559350967407,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9023061990737916,0.668050229549408,0.4702594578266144,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.794946551322937,0.4506556689739227,0.4330799579620361,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6510214805603027,0.2443395555019378,1.1332581043243408,284.9072265625,284.95001220703125,302.04998779296875,292.368408203125,298.38397216796875,297.1424255371094,284.9080810546875,1.0,0.7083760499954224,0.3423842191696167,0.3423842191696167,1.0,1.0,-3.550745964050293,0.8975008726119995,2.653244972229004,0.0963135585188865,0.8317612409591675,0.8317612409591675,0.0,281.8803100585937,287.0,58873.34375,0.0,4262.8779296875,1.0,278.85888671875,282.9424743652344,295.38800048828125,299.202392578125,293.1499938964844,293.1499938964844,279.1499938964844,38802.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949073076248169,1.0,0.0,0.0,3.444767475128174,3.4447901248931885,7.917956850178598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.2158203125,0.0,1336.3927001953125,1895.4371337890625,0.0,3854.607666015625,0.8620185256004333,1.0,0.0,3.0,1.0,0.0
18204780,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7393465638160706,0.3616025149822235,0.3317475616931915,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8763773441314697,0.6148925423622131,0.5870845913887024,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9009335041046144,0.6680508852005005,0.4700912237167358,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7936757802963257,0.4505026042461395,0.4328256249427795,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6501009464263916,0.2443303316831588,1.133048415184021,285.0074157714844,284.95001220703125,302.04998779296875,292.3641357421875,298.3836669921875,297.1427001953125,285.00750732421875,1.0,0.7088732123374939,0.3423081338405609,0.3423081338405609,1.0,1.0,-3.548630952835083,0.8966209888458252,2.652009963989258,0.0957727059721946,0.9022617936134338,0.9022617936134338,0.0,283.406982421875,287.0,58132.953125,0.0,4266.54052734375,1.0,279.096435546875,283.0628662109375,295.3314819335937,298.9939270019531,293.1499938964844,293.1499938964844,279.1499938964844,34009.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429743885993958,1.0,0.0,0.0,3.49858021736145,3.498602390289306,8.167270948433725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.3896484375,0.0,1356.8658447265625,1895.4371337890625,0.0,3799.455322265625,0.8714768290519714,1.0,0.0,3.0,1.0,0.0
18204840,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7385989427566528,0.3614596128463745,0.3316733539104461,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8752522468566895,0.6143531799316406,0.5866340398788452,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9000788927078247,0.6681607961654663,0.470215767621994,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7928449511528015,0.4504432082176208,0.4328149259090423,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.649539053440094,0.2443994879722595,1.1335216760635376,284.9936828613281,284.95001220703125,302.04998779296875,292.3607177734375,298.3842163085937,297.1438293457031,284.9925231933594,1.0,0.7094866633415222,0.3422320783138275,0.3422320783138275,1.0,1.0,-3.548704147338867,0.8964048624038696,2.652299165725708,0.0954616218805313,0.9101346135139464,0.9101346135139464,0.0,284.6278991699219,290.0,58215.02734375,0.0,4274.1376953125,1.0,279.140869140625,283.0512390136719,295.3362731933594,299.0376281738281,293.1499938964844,293.1499938964844,278.8500061035156,33523.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406550526618958,1.0,0.0,0.0,3.5595405101776123,3.559563159942627,8.45436886720563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.6396484375,0.0,1416.7635498046875,1895.4371337890625,0.0,3778.3994140625,0.8831815719604492,1.0,0.0,3.0,1.0,0.0
18204900,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7375810742378235,0.3608919978141784,0.3314442634582519,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.87382972240448,0.6133502125740051,0.5860094428062439,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8988859057426453,0.6676730513572693,0.4701630175113678,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7917453646659851,0.4500393867492676,0.4326867461204529,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6487839221954346,0.2442790269851684,1.1337814331054688,284.88116455078125,284.95001220703125,302.04998779296875,292.3582458496094,298.3831481933594,297.1430053710937,284.8812561035156,1.0,0.7100825309753418,0.3421559929847717,0.3421559929847717,1.0,1.0,-3.547778606414795,0.895880401134491,2.6518983840942383,0.0951700359582901,0.8299095034599304,0.8299095034599304,0.0,286.1098937988281,290.0,58925.453125,0.0,4280.658203125,1.0,278.9008483886719,282.9192199707031,295.38726806640625,299.2397155761719,293.1499938964844,293.1499938964844,278.8500061035156,38418.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464638233184814,1.0,0.0,0.0,3.5068514347076416,3.5068745613098145,8.20593413664028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.9609375,0.0,1397.05322265625,1895.4371337890625,0.0,3831.05029296875,0.8730117082595825,1.0,0.0,3.0,1.0,0.0
18204960,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7361271381378174,0.3602480292320251,0.3309201896190643,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8719362616539001,0.612259566783905,0.5850428342819214,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8971638083457947,0.6670839786529541,0.469787985086441,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7902023196220398,0.4495502412319183,0.4322963356971741,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6476736068725586,0.244083821773529,1.133310079574585,284.9080810546875,284.95001220703125,302.04998779296875,292.35675048828125,298.3814392089844,297.141357421875,284.9089050292969,1.0,0.7105515003204346,0.3420939743518829,0.3420939743518829,1.0,1.0,-3.544499158859253,0.8946837782859802,2.649815320968628,0.0946776121854782,0.8298375606536865,0.8298375606536865,0.0,287.9165954589844,293.0,58708.984375,0.0,4282.9033203125,1.0,278.8590087890625,282.9465026855469,295.3752136230469,299.17706298828125,293.1499938964844,293.1499938964844,279.1499938964844,38763.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480642676353456,1.0,0.0,0.0,3.431946277618408,3.431968688964844,7.859126185394416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.24462890625,0.0,1323.279052734375,1895.4371337890625,0.0,3845.5068359375,0.8591662645339966,1.0,0.0,3.0,1.0,0.0
18205020,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7349860668182373,0.3600092232227325,0.330566942691803,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8703928589820862,0.6116123795509338,0.5842703580856323,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8958251476287842,0.6670538187026978,0.4696004390716553,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.788970410823822,0.4493893682956695,0.4320362210273742,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6467933058738708,0.2440711557865142,1.1330878734588623,285.007568359375,284.95001220703125,302.04998779296875,292.3562316894531,298.3812255859375,297.1416320800781,285.00762939453125,1.0,0.711040735244751,0.3420319259166717,0.3420319259166717,1.0,1.0,-3.542332649230957,0.8938327431678772,2.6484999656677246,0.0941902846097946,0.9000324010848999,0.9000324010848999,0.0,289.4410400390625,293.0,57983.421875,0.0,4286.3935546875,1.0,279.0961303710937,283.06591796875,295.3223876953125,298.9732360839844,293.1499938964844,293.1499938964844,279.1499938964844,33965.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941842794418335,1.0,0.0,0.0,3.4866929054260254,3.4867148399353027,8.111863962767529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.4033203125,0.0,1344.412841796875,1895.4371337890625,0.0,3789.187744140625,0.8687945008277893,1.0,0.0,3.0,1.0,0.0
18205080,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7342614531517029,0.3598575592041015,0.3304855227470398,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8693049550056458,0.6110666990280151,0.5838146209716797,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.894985556602478,0.6671295166015625,0.4697023928165436,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7881618738174438,0.4493204951286316,0.4320173561573028,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6462547779083252,0.2441360354423523,1.1335444450378418,284.99365234375,284.95001220703125,302.04998779296875,292.35675048828125,298.3817749023437,297.14276123046875,284.9925231933594,1.0,0.7116450667381287,0.3419699072837829,0.3419699072837829,1.0,1.0,-3.5423338413238525,0.8936390280723572,2.6486949920654297,0.0939318090677261,0.9077805280685424,0.9077805280685424,0.0,290.6644592285156,296.0,58073.22265625,0.0,4293.80126953125,1.0,279.1407775878906,283.0540466308594,295.3310546875,299.0211486816406,293.1499938964844,293.1499938964844,278.8500061035156,33490.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393950700759888,1.0,0.0,0.0,3.548234939575196,3.54825758934021,8.400749607062608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.6015625,0.0,1404.619140625,1895.4371337890625,0.0,3766.94287109375,0.8806242942810059,1.0,0.0,3.0,1.0,0.0
18205140,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7332755923271179,0.3592849969863891,0.3302501440048218,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8679324984550476,0.6100621819496155,0.5831860303878784,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8938180804252625,0.6666116714477539,0.4696272313594818,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7870941162109375,0.4489097893238067,0.4318813681602478,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6455317735671997,0.244012251496315,1.1337872743606567,284.8818054199219,284.95001220703125,302.04998779296875,292.3583374023437,298.380859375,297.1419982910156,284.8819580078125,1.0,0.7122316956520081,0.3419078886508941,0.3419078886508941,1.0,1.0,-3.54133939743042,0.8931379318237305,2.648201465606689,0.0936931297183036,0.828085720539093,0.828085720539093,0.0,292.1469116210937,296.0,58783.5703125,0.0,4300.12255859375,1.0,278.901123046875,282.9227294921875,295.3861694335937,299.22735595703125,293.1499938964844,293.1499938964844,278.8500061035156,38409.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450891017913818,1.0,0.0,0.0,3.49548888206482,3.495511770248413,8.152844088726852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.87890625,0.0,1385.2340087890625,1895.4371337890625,0.0,3818.61474609375,0.8704854846000671,1.0,0.0,3.0,1.0,0.0
18205200,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7318686246871948,0.3586383163928985,0.3297230303287506,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.866111159324646,0.6089726686477661,0.5822197198867798,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.892140805721283,0.6659966111183167,0.4692332148551941,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7855998873710632,0.4484162032604217,0.4314858615398407,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6444694399833679,0.2438149452209472,1.1333038806915283,284.9088134765625,284.95001220703125,302.04998779296875,292.36102294921875,298.37921142578125,297.1404724121094,284.9096069335937,1.0,0.7126931548118591,0.341845840215683,0.341845840215683,1.0,1.0,-3.538012981414795,0.8919297456741333,2.646083354949951,0.0932148247957229,0.828349769115448,0.828349769115448,0.0,293.949462890625,299.0,58577.90234375,0.0,4302.18994140625,1.0,278.8591003417969,282.9498596191406,295.3782958984375,299.1695861816406,293.1499938964844,293.1499938964844,279.1499938964844,38724.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946570873260498,1.0,0.0,0.0,3.421588897705078,3.4216113090515137,7.811760838194459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.703125,0.0,1312.6988525390625,1895.4371337890625,0.0,3832.017578125,0.8568475842475891,1.0,0.0,3.0,1.0,0.0
18205260,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.730735182762146,0.3583455085754394,0.3293517529964447,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8645960688591003,0.6082743406295776,0.58143150806427,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8908048868179321,0.6658893823623657,0.4690156877040863,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7843766212463379,0.4482004344463348,0.431205689907074,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6435972452163696,0.2437498122453689,1.132997989654541,285.0077209472656,284.95001220703125,302.0498046875,292.3641357421875,298.378662109375,297.1402587890625,285.0076904296875,1.0,0.7131670117378235,0.3418013155460357,0.3418013155460357,1.0,1.0,-3.5356462001800537,0.8910688161849976,2.6445775032043457,0.0927927792072296,0.8983069062232971,0.8983069062232971,0.0,295.49853515625,299.0,57864.43359375,0.0,4305.2734375,1.0,279.09588623046875,283.06842041015625,295.3294372558594,298.97076416015625,293.1499938964844,293.1499938964844,279.1499938964844,33922.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940279185771942,1.0,0.0,0.0,3.477231740951538,3.4772536754608154,8.067900694186392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.37890625,0.0,1334.506103515625,1895.4371337890625,0.0,3774.983154296875,0.8666505813598633,1.0,0.0,3.0,1.0,0.0
18205320,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7299004197120667,0.3580610752105713,0.3291912972927093,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8634063601493835,0.6075966954231262,0.5808948278427124,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8898372054100037,0.6658094525337219,0.4690408408641815,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7834479212760925,0.4479940235614776,0.4311015605926513,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6429356932640076,0.2436740547418594,1.1330482959747314,284.992919921875,284.95001220703125,302.0492858886719,292.3669738769531,298.37811279296875,297.1400451660156,284.99169921875,1.0,0.7137156128883362,0.3417567610740661,0.3417567610740661,1.0,1.0,-3.534773588180542,0.8906631469726562,2.6441104412078857,0.0925592929124832,0.905366063117981,0.905366063117981,0.0,296.84051513671875,302.0,57945.76171875,0.0,4311.0595703125,1.0,279.14068603515625,283.05584716796875,295.34112548828125,299.02215576171875,293.1499938964844,293.1499938964844,278.8500061035156,33484.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937853217124939,1.0,0.0,0.0,3.5387847423553467,3.5388073921203613,8.356061016456806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.3193359375,0.0,1394.6712646484375,1895.4371337890625,0.0,3752.906494140625,0.8784909844398499,1.0,0.0,3.0,1.0,0.0
18205380,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.728729248046875,0.3573051989078522,0.3288235068321228,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8618587851524353,0.6064063906669617,0.5801270604133606,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8884642720222473,0.6650863885879517,0.4688480198383331,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.782177209854126,0.4473874568939209,0.4308185577392578,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6419967412948608,0.2433411329984665,1.1325547695159912,284.8807067871094,284.95001220703125,302.0483703613281,292.3695068359375,298.37548828125,297.13739013671875,284.8808898925781,1.0,0.7141955494880676,0.3417122364044189,0.3417122364044189,1.0,1.0,-3.532249689102173,0.8897508978843689,2.642498731613159,0.0922892540693283,0.8251025676727295,0.8251025676727295,0.0,298.4989624023437,302.0,58619.6171875,0.0,4314.3583984375,1.0,278.9013671875,282.9250183105469,295.3977966308594,299.2291564941406,293.1499938964844,293.1499938964844,278.8500061035156,38503.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436237215995787,1.0,0.0,0.0,3.483802556991577,3.483825445175171,8.098421062641137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.0947265625,0.0,1373.8875732421875,1895.4371337890625,0.0,3805.34228515625,0.8679347038269043,1.0,0.0,3.0,1.0,0.0
18205440,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.727102518081665,0.3564420938491821,0.3281289935111999,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8598394989967346,0.6050936579704285,0.578981339931488,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8865564465522766,0.6642357110977173,0.468310683965683,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7804456949234009,0.4466570913791656,0.4302316606044769,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6406697034835815,0.2428829967975616,1.1310747861862185,284.9073486328125,284.95001220703125,302.047119140625,292.3717956542969,298.3717346191406,297.133544921875,284.9080505371094,1.0,0.7145012617111206,0.3416677117347717,0.3416677117347717,1.0,1.0,-3.5269057750701904,0.8879833221435547,2.638922452926636,0.0917368456721305,0.8247760534286499,0.8247760534286499,0.0,300.49267578125,305.0,58373.3203125,0.0,4312.197265625,1.0,278.8592224121094,282.9525451660156,295.38970947265625,299.1698913574219,293.1499938964844,293.1499938964844,279.1499938964844,38837.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451779127120972,1.0,0.0,0.0,3.407487154006958,3.4075093269348145,7.747502763777447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.72265625,0.0,1299.54541015625,1895.4371337890625,0.0,3819.4189453125,0.85381680727005,1.0,0.0,3.0,1.0,0.0
18205500,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7257399559020996,0.3559489846229553,0.3275763392448425,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8581199049949646,0.6041826009750366,0.5779944062232971,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8849883079528809,0.663908064365387,0.4679398536682129,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7789769172668457,0.4462155997753143,0.4297393262386322,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6395109295845032,0.2425627708435058,1.1296358108520508,285.004638671875,284.95001220703125,302.04547119140625,292.373779296875,298.3689880371094,297.1311340332031,285.00445556640625,1.0,0.7147806882858276,0.3416231572628021,0.3416231572628021,1.0,1.0,-3.5222792625427246,0.886437714099884,2.6358416080474854,0.0911563038825988,0.8929129242897034,0.8929129242897034,0.0,302.2066955566406,305.0,57623.1484375,0.0,4310.26123046875,1.0,279.0954895019531,283.0702819824219,295.3393249511719,298.9679870605469,293.1499938964844,293.1499938964844,279.1499938964844,34032.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388937950134276,1.0,0.0,0.0,3.4609265327453613,3.4609484672546387,7.992415476110182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.078125,0.0,1318.85693359375,1895.4371337890625,0.0,3762.381591796875,0.8631054759025574,1.0,0.0,3.0,1.0,0.0
18205560,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.724747359752655,0.3555156290531158,0.3272669613361358,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8568004369735718,0.6033399105072021,0.5772883296012878,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.883870542049408,0.6636550426483154,0.4678347408771515,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7778807878494263,0.4458329081535339,0.4294539391994476,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6386324763298035,0.2422821968793869,1.1286922693252563,284.989013671875,284.95001220703125,302.04351806640625,292.3755187988281,298.3669128417969,297.1293640136719,284.9878234863281,1.0,0.7151290774345398,0.3416086137294769,0.3416086137294769,1.0,1.0,-3.5194523334503174,0.8855260014533997,2.6339263916015625,0.0908630192279815,0.8981680870056152,0.8981680870056152,0.0,303.6185913085937,308.0,57657.9140625,0.0,4311.26513671875,1.0,279.1405639648437,283.0580139160156,295.34912109375,299.0146789550781,293.1499938964844,293.1499938964844,279.45001220703125,33656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363734722137452,1.0,0.0,0.0,3.519003391265869,3.5190258026123047,8.262903179456771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.7158203125,0.0,1375.3480224609375,1895.4371337890625,0.0,3739.418701171875,0.87418133020401,1.0,0.0,3.0,1.0,0.0
18205620,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7237109541893005,0.3551470041275024,0.326928436756134,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8554447889328003,0.602576732635498,0.5765538215637207,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8827033042907715,0.6634966731071472,0.4676956832408905,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7767500877380371,0.4455094039440155,0.4291505217552185,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6377300024032593,0.242031842470169,1.1277085542678833,285.0691833496094,284.95001220703125,302.0411682128906,292.376953125,298.364990234375,297.1279602050781,285.0693664550781,1.0,0.7154780030250549,0.3415940701961517,0.3415940701961517,1.0,1.0,-3.516444444656372,0.8845651149749756,2.6318793296813965,0.0905636176466941,0.9781434535980223,0.9781434535980223,0.0,305.0780334472656,308.0,56969.33203125,0.0,4312.07275390625,1.0,279.39599609375,283.1605529785156,295.33026123046875,298.8877258300781,293.1499938964844,293.1499938964844,279.45001220703125,31218.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305903315544128,1.0,0.0,0.0,3.611950397491455,3.611973285675049,8.705161462785327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.61962890625,0.0,1455.8463134765625,1895.4371337890625,0.0,3686.551025390625,0.8942458629608154,1.0,0.0,3.0,1.0,0.0
18205680,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.722809374332428,0.3547455668449402,0.3266862034797668,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8542385697364807,0.6017829775810242,0.5759372711181641,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8817004561424255,0.6632871031761169,0.4676622450351715,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7757599949836731,0.4451679289340973,0.4289373457431793,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6369378566741943,0.2417780309915542,1.1269687414169312,285.0411376953125,284.95001220703125,302.0384826660156,292.3781433105469,298.3631286621094,297.126708984375,285.03839111328125,1.0,0.715876042842865,0.3415795266628265,0.3415795266628265,1.0,1.0,-3.514225721359253,0.8838432431221008,2.630382537841797,0.0903542190790176,0.9955033659934998,0.9955033659934998,0.0,306.44598388671875,311.0,57172.4765625,0.0,4314.4130859375,1.0,279.4413757324219,283.1312561035156,295.35693359375,298.9772644042969,293.1499938964844,293.1499938964844,279.1499938964844,31262.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295560717582704,1.0,0.0,0.0,3.707862615585327,3.707886457443237,9.173616035695886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.4892578125,0.0,1562.4927978515625,1895.4371337890625,0.0,3677.0712890625,0.9148292541503906,1.0,0.0,3.0,1.0,0.0
18205740,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7215138077735901,0.3537814319133758,0.3261848092079162,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8526338934898376,0.6003691554069519,0.5750236511230469,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8802328109741211,0.6622887849807739,0.4673407077789306,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7743902206420898,0.4443491399288177,0.4285029470920563,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6358568072319031,0.2412366867065429,1.1256556510925293,284.88916015625,284.95001220703125,302.03546142578125,292.3790283203125,298.35906982421875,297.122802734375,284.8847351074219,1.0,0.7161863446235657,0.3415649831295013,0.3415649831295013,1.0,1.0,-3.5100443363189697,0.8825192451477051,2.6275250911712646,0.0900894626975059,0.8993786573410034,0.8993786573410034,0.0,308.16815185546875,311.0,58205.9609375,0.0,4313.67041015625,1.0,279.1967163085937,282.9527893066406,295.42108154296875,299.2160339355469,293.1499938964844,293.1499938964844,279.1499938964844,35322.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372178316116332,1.0,0.0,0.0,3.714778661727905,3.7148032188415527,9.207869879901408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.0810546875,0.0,1601.2769775390625,1895.4371337890625,0.0,3747.1171875,0.9173918962478638,1.0,0.0,3.0,1.0,0.0
18205800,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7196103930473328,0.352570116519928,0.3252429664134979,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8504343628883362,0.5986707806587219,0.5735934376716614,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8780770897865295,0.6609598398208618,0.4665409028530121,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7724390029907227,0.4432815909385681,0.4276617765426636,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6343041062355042,0.2404994070529937,1.123121738433838,284.8860778808594,284.95001220703125,302.0320739746094,292.3796691894531,298.3533020019531,297.1170959472656,284.8869323730469,1.0,0.7162690758705139,0.3415504395961761,0.3415504395961761,1.0,1.0,-3.502174139022827,0.8800737857818604,2.622100353240967,0.0894820019602775,0.8746477365493774,0.8746477365493774,0.0,310.3309936523437,314.0,57960.18359375,0.0,4305.82861328125,1.0,279.15740966796875,282.95526123046875,295.4132385253906,299.1666259765625,293.1499938964844,293.1499938964844,279.45001220703125,37916.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405175447463988,1.0,0.0,0.0,3.6461410522460938,3.646165370941162,8.870748047229426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.26025390625,0.0,1543.2010498046875,1895.4371337890625,0.0,3777.149658203125,0.9055493474006652,1.0,0.0,3.0,1.0,0.0
