time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205860,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7179589867591858,0.3518341481685638,0.3244282305240631,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8485259413719177,0.5974823236465454,0.5722975730895996,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8762573599815369,0.6603013277053833,0.4658903777599334,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7707434296607971,0.4425816833972931,0.4268927872180938,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6329078674316406,0.2399417906999588,1.12055242061615,284.9977111816406,284.95001220703125,302.0283508300781,292.3800354003906,298.3490600585937,297.1133117675781,284.9990539550781,1.0,0.7162930369377136,0.3415616154670715,0.3415616154670715,1.0,1.0,-3.49483060836792,0.8778694272041321,2.6169612407684326,0.0888629481196403,0.9471082091331482,0.9471082091331482,0.0,312.17608642578125,314.0,57011.45703125,0.0,4297.50634765625,1.0,279.4012145996094,283.091796875,295.354736328125,298.9496765136719,293.1499938964844,293.1499938964844,279.45001220703125,34237.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348277449607848,1.0,0.0,0.0,3.685081720352173,3.685105800628662,9.061237733476446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.25341796875,0.0,1559.2388916015625,1895.4371337890625,0.0,3725.3115234375,0.913208544254303,1.0,0.0,3.0,1.0,0.0
18205920,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7168447375297546,0.3512874543666839,0.3239686787128448,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8471712470054626,0.5965011715888977,0.5714067816734314,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8750733733177185,0.6598914861679077,0.4656264185905456,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7695714831352234,0.4420495629310608,0.4264237582683563,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6319049000740051,0.2394945621490478,1.1187280416488647,284.9893493652344,284.95001220703125,302.0242614746094,292.380126953125,298.345947265625,297.1109619140625,284.98809814453125,1.0,0.7164127230644226,0.3415727913379669,0.3415727913379669,1.0,1.0,-3.4901275634765625,0.8764721155166626,2.613655567169189,0.0885056182742118,0.9568468928337096,0.9568468928337096,0.0,313.5594787597656,302.0,57004.67578125,0.0,4293.38623046875,1.0,279.4424133300781,283.0856018066406,295.3584289550781,298.98748779296875,293.1499938964844,293.1499938964844,279.1499938964844,33719.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325310587882996,1.0,0.0,0.0,3.741201162338257,3.741225719451904,9.339323128187972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.9921875,0.0,1619.532470703125,1895.4371337890625,0.0,3704.31884765625,0.9241100549697876,1.0,0.0,3.0,1.0,0.0
18205980,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7168404459953308,0.3503116965293884,0.3232880234718323,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8471974730491638,0.5950477123260498,0.5702721476554871,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8753826022148132,0.6588672995567322,0.4651422798633575,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7697035074234009,0.4411625266075134,0.425753116607666,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.631869912147522,0.2388477921485901,1.1162009239196775,284.8619079589844,284.95001220703125,302.01983642578125,292.37994384765625,298.3414001464844,297.1069641113281,284.8601379394531,1.0,0.7147471904754639,0.3415839672088623,0.3415839672088623,1.0,1.0,-3.48352599143982,0.8744887113571167,2.609037399291992,0.0881502702832222,0.8634191155433655,0.8634191155433655,0.0,312.2919311523437,302.0,57756.4609375,0.0,4268.50390625,1.0,279.1966552734375,282.9371643066406,295.4111328125,299.1906433105469,293.1499938964844,293.1499938964844,279.1499938964844,38230.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385250806808472,1.0,0.0,0.0,3.69562029838562,3.695645093917847,9.113138048633118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.3271484375,0.0,1601.4190673828125,1895.4371337890625,0.0,3759.02490234375,0.914855420589447,1.0,0.0,3.0,1.0,0.0
18206040,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7170429229736328,0.3492206633090973,0.3222308158874511,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8475754857063293,0.593454122543335,0.5687001347541809,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8760486245155334,0.6576805114746094,0.464256078004837,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7701573371887207,0.4401512444019317,0.4247328341007232,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6320497989654541,0.238102912902832,1.1125842332839966,284.8841857910156,284.95001220703125,302.0150451660156,292.3795166015625,298.3359069824219,297.1021728515625,284.8856201171875,1.0,0.7123508453369141,0.3415951430797577,0.3415951430797577,1.0,1.0,-3.4737234115600586,0.8715317249298096,2.60219144821167,0.0874585211277008,0.8517945408821106,0.8517945408821106,0.0,309.919189453125,290.0,57366.23828125,0.0,4228.8115234375,1.0,279.1575622558594,282.9659729003906,295.39801025390625,299.1188049316406,293.1499938964844,293.1499938964844,279.45001220703125,39611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940049946308136,1.0,0.0,0.0,3.597642660140991,3.5976667404174805,8.636332609057717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.16357421875,0.0,1502.3316650390625,1895.4371337890625,0.0,3772.89892578125,0.8963684439659119,1.0,0.0,3.0,1.0,0.0
18206100,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7179853320121765,0.3486058712005615,0.3213290274143219,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8487818837165833,0.5923711061477661,0.5672981142997742,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8776478171348572,0.6571511030197144,0.4635493755340576,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7713885307312012,0.439523309469223,0.4238180816173553,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6327918767929077,0.2375729233026504,1.1090728044509888,284.9974975585937,284.95001220703125,302.00994873046875,292.3788146972656,298.3320617675781,297.0995788574219,284.9985046386719,1.0,0.7095076441764832,0.3416063189506531,0.3416063189506531,1.0,1.0,-3.4647719860076904,0.8688379526138306,2.5959339141845703,0.0867258980870246,0.9253504872322084,0.9253504872322084,0.0,306.338134765625,290.0,56408.765625,0.0,4184.38134765625,1.0,279.3999328613281,283.10357666015625,295.3402099609375,298.89813232421875,293.1499938964844,293.1499938964844,279.45001220703125,34835.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330925941467284,1.0,0.0,0.0,3.63370680809021,3.633730411529541,8.810347935650498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.7783203125,0.0,1506.44580078125,1895.4371337890625,0.0,3709.455322265625,0.9023375511169434,1.0,0.0,3.0,1.0,0.0
18206160,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7197322845458984,0.3481391668319702,0.3207364082336426,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8508740663528442,0.5914482474327087,0.5662492513656616,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8802444338798523,0.6568008065223694,0.463176816701889,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7734647393226624,0.4390353560447693,0.4231697618961334,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6341782808303833,0.2371544986963272,1.1062690019607544,284.9887390136719,284.95001220703125,302.0044860839844,292.3778381347656,298.3296813964844,297.098388671875,284.9875793457031,1.0,0.7064590454101562,0.341701328754425,0.341701328754425,1.0,1.0,-3.458195447921753,0.8671098947525024,2.591085433959961,0.0864804685115814,0.9344743490219116,0.9344743490219116,0.0,301.74859619140625,278.0,56357.45703125,0.0,4140.2998046875,1.0,279.4420471191406,283.09814453125,295.3460693359375,298.9347229003906,293.1499938964844,293.1499938964844,279.1499938964844,34111.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299522638320924,1.0,0.0,0.0,3.6853299140930176,3.685353994369507,9.062458730113576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.3037109375,0.0,1558.5640869140625,1895.4371337890625,0.0,3680.70361328125,0.9118466973304749,1.0,0.0,3.0,1.0,0.0
18206220,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7214950919151306,0.3472431898117065,0.3199949860572815,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8530603051185608,0.59005206823349,0.565028965473175,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8829187154769897,0.6558279991149902,0.462627500295639,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7756340503692627,0.4381949305534363,0.4224026799201965,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6356486678123474,0.2365488708019256,1.1032419204711914,284.8674011230469,284.95001220703125,301.9986877441406,292.3765869140625,298.3259582519531,297.0956115722656,284.86639404296875,1.0,0.7031598091125488,0.341796338558197,0.341796338558197,1.0,1.0,-3.4506187438964844,0.8650867342948914,2.585532188415528,0.0862757638096809,0.8457028865814209,0.8457028865814209,0.0,296.9423217773437,278.0,57017.2890625,0.0,4092.533203125,1.0,279.197998046875,282.9580383300781,295.4005126953125,299.134521484375,293.1499938964844,293.1499938964844,279.1499938964844,38841.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353670477867126,1.0,0.0,0.0,3.627829074859619,3.627853393554688,8.781868814367044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.2421875,0.0,1529.775146484375,1895.4371337890625,0.0,3730.235595703125,0.9001098871231079,1.0,0.0,3.0,1.0,0.0
18206280,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7229838967323303,0.3462362289428711,0.3189239501953125,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8550329804420471,0.588525652885437,0.563423752784729,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8853260278701782,0.6547031998634338,0.4617133438587188,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7775915265083313,0.4372382462024688,0.4213376939296722,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6369465589523315,0.2358536720275879,1.0993871688842771,284.8934326171875,284.95001220703125,301.9925537109375,292.3750915527344,298.3213806152344,297.092041015625,284.8946533203125,1.0,0.6995500922203064,0.3418913185596466,0.3418913185596466,1.0,1.0,-3.440385341644287,0.8622519373893738,2.578133344650269,0.0858035013079643,0.8395776152610779,0.8395776152610779,0.0,292.1626892089844,266.0,56633.359375,0.0,4038.389404296875,1.0,279.1580505371094,282.98974609375,295.38848876953125,299.0632019042969,293.1499938964844,293.1499938964844,279.45001220703125,39690.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364846348762512,1.0,0.0,0.0,3.530514001846313,3.5305376052856445,8.317047672790068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.10205078125,0.0,1430.959228515625,1895.4371337890625,0.0,3740.432373046875,0.8816645741462708,1.0,0.0,3.0,1.0,0.0
18206340,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7249192595481873,0.3456584811210632,0.3180139064788818,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.857530415058136,0.5874629020690918,0.5619970560073853,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8883230686187744,0.654177725315094,0.4609811902046203,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7800336480140686,0.4366287291049957,0.4203914999961853,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6385945677757263,0.2353518456220626,1.0957369804382324,285.0018005371094,284.95001220703125,301.986083984375,292.3733215332031,298.3182373046875,297.09039306640625,285.0024108886719,1.0,0.6958217620849609,0.3419863283634186,0.3419863283634186,1.0,1.0,-3.431159734725952,0.8597269654273987,2.5714328289031982,0.0853152498602867,0.9120821356773376,0.9120821356773376,0.0,286.8729248046875,266.0,55724.140625,0.0,3984.092529296875,1.0,279.3983459472656,283.1213684082031,295.33172607421875,298.8465576171875,293.1499938964844,293.1499938964844,279.45001220703125,34681.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293442964553832,1.0,0.0,0.0,3.5716068744659424,3.571629762649536,8.51178356242599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.021484375,0.0,1438.0350341796875,1895.4371337890625,0.0,3675.129638671875,0.8883899450302124,1.0,0.0,3.0,1.0,0.0
18206400,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7274376153945923,0.34519162774086,0.3173921406269073,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8607003688812256,0.586522102355957,0.5609011650085449,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8920654058456421,0.6537854671478271,0.4605596959590912,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7831073999404907,0.4361270368099212,0.4196978211402893,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6407358646392822,0.2349383533000946,1.0927845239639282,284.9900207519531,284.95001220703125,301.9792785644531,292.3713073730469,298.3160095214844,297.08984375,284.9887390136719,1.0,0.6921097636222839,0.3420813381671905,0.3420813381671905,1.0,1.0,-3.42419981956482,0.8578904867172241,2.5663094520568848,0.0850622355937957,0.9199761748313904,0.9199761748313904,0.0,281.0974426269531,254.0,55676.7421875,0.0,3932.8701171875,1.0,279.4414978027344,283.1131591796875,295.3379821777344,298.8839416503906,293.1499938964844,293.1499938964844,279.1499938964844,34004.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261236190795898,1.0,0.0,0.0,3.625565052032471,3.625588417053223,8.770911108513246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.7509765625,0.0,1491.31982421875,1895.4371337890625,0.0,3645.5595703125,0.8983417749404907,1.0,0.0,3.0,1.0,0.0
18206460,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7298299670219421,0.3442949950695038,0.3166178464889526,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8637893199920654,0.585108757019043,0.5596299767494202,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8956823348999023,0.6527727246284485,0.4599564373493194,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.786100447177887,0.4352698922157287,0.4188825190067291,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6428393125534058,0.2343315780162811,1.0896074771881104,284.8709411621094,284.95001220703125,301.97216796875,292.3690185546875,298.3124389648437,297.0876159667969,284.87030029296875,1.0,0.6883045434951782,0.3422059416770935,0.3422059416770935,1.0,1.0,-3.416219472885132,0.855820894241333,2.560398578643799,0.0849091112613678,0.8334240913391113,0.8334240913391113,0.0,275.4570007324219,254.0,56287.96875,0.0,3880.094970703125,1.0,279.19940185546875,282.9766540527344,295.392333984375,299.0815734863281,293.1499938964844,293.1499938964844,279.1499938964844,38967.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315223693847656,1.0,0.0,0.0,3.564370393753052,3.564393997192383,8.477326787215134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.0361328125,0.0,1461.656494140625,1895.4371337890625,0.0,3695.08740234375,0.8860360383987427,1.0,0.0,3.0,1.0,0.0
18206520,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.731866717338562,0.3432960510253906,0.3155295252799988,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8665415644645691,0.5835763812065125,0.5579923391342163,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.898894190788269,0.6516242623329163,0.4590047001838684,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.78876131772995,0.4343034923076629,0.4177830219268799,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6446847319602966,0.2336363941431045,1.0856425762176514,284.89801025390625,284.95001220703125,301.9646911621094,292.3664855957031,298.3079833984375,297.0845642089844,284.8990173339844,1.0,0.6843065023422241,0.3423305749893188,0.3423305749893188,1.0,1.0,-3.4057071208953857,0.8529812693595886,2.5527257919311523,0.0845003426074981,0.8296371698379517,0.8296371698379517,0.0,270.0731811523437,242.0,55914.9375,0.0,3822.832763671875,1.0,279.1585388183594,283.0088195800781,295.3796691894531,299.0102233886719,293.1499938964844,293.1499938964844,279.45001220703125,39603.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932639181613922,1.0,0.0,0.0,3.4693074226379395,3.469330310821533,8.031171319089481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.3759765625,0.0,1366.9051513671875,1895.4371337890625,0.0,3705.308349609375,0.868110179901123,1.0,0.0,3.0,1.0,0.0
18206580,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7343169450759888,0.3427019119262695,0.3146012127399444,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8697847723960876,0.5824825167655945,0.5565330982208252,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9026405215263368,0.651046097278595,0.4582351446151733,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7918612957000732,0.4336644113063812,0.4168030023574829,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6468599438667297,0.2331198900938034,1.0818854570388794,285.0021057128906,284.95001220703125,301.9568786621094,292.3636779785156,298.30487060546875,297.0832824707031,285.00244140625,1.0,0.6802698969841003,0.3424552083015442,0.3424552083015442,1.0,1.0,-3.3962066173553467,0.850452721118927,2.5457539558410645,0.0840825736522674,0.9000810384750366,0.9000810384750366,0.0,264.3618469238281,242.0,55042.703125,0.0,3766.46630859375,1.0,279.3968811035156,283.1353759765625,295.3221740722656,298.79522705078125,293.1499938964844,293.1499938964844,279.45001220703125,34538.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255306124687196,1.0,0.0,0.0,3.5137789249420166,3.513801336288452,8.238386612902104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.78369140625,0.0,1376.3060302734375,1895.4371337890625,0.0,3640.108154296875,0.8753944635391235,1.0,0.0,3.0,1.0,0.0
18206640,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7373447418212891,0.3422023355960846,0.313946008682251,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8736928105354309,0.5814928412437439,0.5553874373435974,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9072169661521912,0.6505807042121887,0.4577609896659851,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.795566976070404,0.4331178069114685,0.4160626232624054,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6495316028594971,0.2326789498329162,1.0787853002548218,284.9881896972656,284.95001220703125,301.9487609863281,292.3606262207031,298.302490234375,297.0828857421875,284.98687744140625,1.0,0.6762992739677429,0.3425798416137695,0.3425798416137695,1.0,1.0,-3.388850450515747,0.8485768437385559,2.540273666381836,0.083889715373516,0.9061591029167176,0.9061591029167176,0.0,258.3067321777344,230.0,54991.953125,0.0,3713.572265625,1.0,279.4410095214844,283.1253662109375,295.3274230957031,298.8313293457031,293.1499938964844,293.1499938964844,279.1499938964844,33953.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223204255104064,1.0,0.0,0.0,3.5686068534851074,3.568629503250122,8.49749028475344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.09375,0.0,1429.514892578125,1895.4371337890625,0.0,3610.55712890625,0.8855166435241699,1.0,0.0,3.0,1.0,0.0
18206700,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7402357459068298,0.3412851989269256,0.3131394386291504,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8774767518043518,0.5800439119338989,0.5540676116943359,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9118085503578186,0.6495116353034973,0.4571060836315155,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7991437315940857,0.4322240650653839,0.4152003526687622,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6521408557891846,0.2320473045110702,1.075452208518982,284.8721618652344,284.95001220703125,301.9403076171875,292.3573303222656,298.2987365722656,297.08087158203125,284.8719177246094,1.0,0.6722725629806519,0.3427044749259949,0.3427044749259949,1.0,1.0,-3.3804664611816406,0.8463789820671082,2.534087419509888,0.0837026834487915,0.8214280605316162,0.8214280605316162,0.0,252.4683532714844,230.0,55547.37109375,0.0,3659.67724609375,1.0,279.2007751464844,282.99334716796875,295.3807373046875,299.025146484375,293.1499938964844,293.1499938964844,279.1499938964844,39153.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277260303497314,1.0,0.0,0.0,3.502382040023804,3.502405166625977,8.185031106222596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.3291015625,0.0,1397.6929931640625,1895.4371337890625,0.0,3660.280517578125,0.8723828196525574,1.0,0.0,3.0,1.0,0.0
18206760,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7427704930305481,0.3402824997901916,0.3120367228984833,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8808945417404175,0.5784952044487,0.5524019002914429,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9160578846931458,0.6483319997787476,0.4561218023300171,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8023597598075867,0.4312358200550079,0.4140690863132477,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.654473602771759,0.231335163116455,1.0713698863983154,284.9007568359375,284.95001220703125,301.9315185546875,292.353759765625,298.2942810058594,297.078125,284.90155029296875,1.0,0.6680859923362732,0.3428682088851928,0.3428682088851928,1.0,1.0,-3.3696846961975098,0.8435559868812561,2.5261287689208984,0.0833730325102806,0.8196517825126648,0.8196517825126648,0.0,246.92752075195312,218.0,55181.89453125,0.0,3602.060791015625,1.0,279.1590881347656,283.0265808105469,295.3669128417969,298.9527587890625,293.1499938964844,293.1499938964844,279.45001220703125,39564.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288272857666016,1.0,0.0,0.0,3.408902645111084,3.4089250564575195,7.753940849397623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.751953125,0.0,1306.0206298828125,1895.4371337890625,0.0,3670.387451171875,0.8548075556755066,1.0,0.0,3.0,1.0,0.0
18206820,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7457740902900696,0.3396652936935425,0.3110933899879455,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.884850263595581,0.5773645639419556,0.5509145855903625,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.921033263206482,0.6476981043815613,0.4553200304508209,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.806040346622467,0.430559903383255,0.4130583107471466,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6571820974349976,0.2307922691106796,1.067499756813049,285.0011901855469,284.95001220703125,301.92242431640625,292.3499450683594,298.29107666015625,297.07696533203125,285.001220703125,1.0,0.6638813614845276,0.3430319726467132,0.3430319726467132,1.0,1.0,-3.35992169380188,0.8410537242889404,2.5188679695129395,0.0830491557717323,0.8879268765449524,0.8879268765449524,0.0,241.10923767089844,218.0,54342.046875,0.0,3545.59521484375,1.0,279.3953552246094,283.1487731933594,295.3084411621094,298.73876953125,293.1499938964844,293.1499938964844,279.45001220703125,34446.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217257499694824,1.0,0.0,0.0,3.455749988555908,3.455771923065185,7.968524755597173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.31005859375,0.0,1316.596923828125,1895.4371337890625,0.0,3605.076416015625,0.8624181747436523,1.0,0.0,3.0,1.0,0.0
18206880,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7494234442710876,0.3391299545764923,0.3104086518287658,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8895228505134583,0.5763241648674011,0.5497244596481323,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9269275665283204,0.6471599340438843,0.4547987580299377,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8102647066116333,0.429964929819107,0.4122748970985412,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6604429483413696,0.230316549539566,1.0642507076263428,284.98565673828125,284.95001220703125,301.9129943847656,292.34588623046875,298.2885437011719,297.0766296386719,284.9843444824219,1.0,0.6597506999969482,0.3431957364082336,0.3431957364082336,1.0,1.0,-3.352189540863037,0.8391705751419067,2.513018846511841,0.0829403325915336,0.8921918869018555,0.8921918869018555,0.0,234.9951629638672,206.0,54282.640625,0.0,3492.4697265625,1.0,279.4404602050781,283.1375427246094,295.3125305175781,298.77301025390625,293.1499938964844,293.1499938964844,279.75,33956.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918494999408722,1.0,0.0,0.0,3.5103609561920166,3.510383367538452,8.22236756903294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.69140625,0.0,1368.5853271484375,1895.4371337890625,0.0,3575.262939453125,0.8724716305732727,1.0,0.0,3.0,1.0,0.0
18206940,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7532281279563904,0.3386642932891845,0.3097078800201416,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8943647146224976,0.5753673315048218,0.5485188364982605,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9330117106437684,0.64671790599823,0.454250305891037,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8145038485527039,0.4294372200965881,0.4114878177642822,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.66386878490448,0.229887843132019,1.061064839363098,285.0675354003906,284.95001220703125,301.9032592773437,292.3415832519531,298.2862548828125,297.07672119140625,285.0679016113281,1.0,0.6556249260902405,0.3433594703674316,0.3433594703674316,1.0,1.0,-3.344457626342773,0.8372849225997925,2.5071725845336914,0.0828300043940544,0.9722371697425842,0.9722371697425842,0.0,228.93565368652344,206.0,53518.6328125,0.0,3439.8896484375,1.0,279.6956787109375,283.24273681640625,295.287109375,298.6353759765625,293.1499938964844,293.1499938964844,279.75,31365.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118932485580444,1.0,0.0,0.0,3.600642204284668,3.6006648540496826,8.650739005133801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.759765625,0.0,1444.739013671875,1895.4371337890625,0.0,3514.165771484375,0.8918856978416443,1.0,0.0,3.0,1.0,0.0
18207000,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7574415802955627,0.3381813466548919,0.3091110587120056,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8996419310569763,0.5743948221206665,0.5474388003349304,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9395621418952942,0.6462385654449463,0.4538132846355438,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8190147280693054,0.4289059340953827,0.4108010232448578,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.6676605939865112,0.2294738441705703,1.058195948600769,285.03936767578125,284.95001220703125,301.8931884765625,292.3370056152344,298.2841186523437,297.0770874023437,285.0363464355469,1.0,0.6515481472015381,0.343523234128952,0.343523234128952,1.0,1.0,-3.337639808654785,0.8356773257255554,2.501962661743164,0.082814484834671,0.9890413284301758,0.9890413284301758,0.0,222.79617309570312,194.0,53632.4921875,0.0,3389.177490234375,1.0,279.74127197265625,283.213623046875,295.30938720703125,298.71405029296875,293.1499938964844,293.1499938964844,279.45001220703125,31337.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910268783569336,1.0,0.0,0.0,3.696436882019043,3.696460485458374,9.117165973293596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.37890625,0.0,1550.115478515625,1895.4371337890625,0.0,3499.09814453125,0.9122960567474364,1.0,0.0,3.0,1.0,0.0
18207060,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7613537311553955,0.3371623754501343,0.3082731962203979,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9045960307121276,0.5728293061256409,0.5460801124572754,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9455785155296326,0.6449877619743347,0.4530978500843048,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.823181688785553,0.4279185235500335,0.4099085330963135,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6712319850921631,0.2287990003824234,1.0548492670059204,284.88433837890625,284.95001220703125,301.8827819824219,292.3321838378906,298.28009033203125,297.0750732421875,284.8792724609375,1.0,0.6473875045776367,0.3437122702598572,0.3437122702598572,1.0,1.0,-3.3290486335754395,0.8335875272750854,2.4954609870910645,0.0828092768788337,0.8900799751281738,0.8900799751281738,0.0,217.0047912597656,194.0,54553.43359375,0.0,3336.6005859375,1.0,279.4970092773437,283.0338439941406,295.3720703125,298.9426574707031,293.1499938964844,293.1499938964844,279.45001220703125,35608.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917927384376526,1.0,0.0,0.0,3.698304891586304,3.698329448699951,9.126383702096064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.0419921875,0.0,1584.6055908203125,1895.4371337890625,0.0,3570.018798828125,0.9137386083602904,1.0,0.0,3.0,1.0,0.0
18207120,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7645994424819946,0.3359006941318512,0.3070107102394104,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9090107679367064,0.5709852576255798,0.5442222356796265,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9506245851516724,0.643408477306366,0.4519106447696686,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8267236948013306,0.4266906976699829,0.4086241126060486,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6742427945137024,0.2279454469680786,1.0503875017166138,284.8809814453125,284.95001220703125,301.8721008300781,292.3271179199219,298.27447509765625,297.0714416503906,284.8819580078125,1.0,0.643000602722168,0.3439013063907623,0.3439013063907623,1.0,1.0,-3.316962480545044,0.8304224014282227,2.4865400791168213,0.0824645087122917,0.8633323311805725,0.8633323311805725,0.0,211.66200256347656,182.0,54220.78515625,0.0,3278.95703125,1.0,279.4575500488281,283.0393981933594,295.359375,298.8838806152344,293.1499938964844,293.1499938964844,279.75,38450.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211697578430176,1.0,0.0,0.0,3.6161489486694336,3.616173028945923,8.725411362320301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.29833984375,0.0,1513.997314453125,1895.4371337890625,0.0,3599.94970703125,0.8992540240287781,1.0,0.0,3.0,1.0,0.0
18207180,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.768420934677124,0.3351013362407684,0.30587238073349,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.914279043674469,0.569638192653656,0.5424967408180237,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9562745094299316,0.6424956321716309,0.4508740603923797,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.830762505531311,0.4258264005184173,0.407415509223938,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6776871085166931,0.2272720336914062,1.0459359884262085,284.9940795898437,284.95001220703125,301.861083984375,292.3218078613281,298.2701110839844,297.0694580078125,284.99560546875,1.0,0.638542652130127,0.3440903723239898,0.3440903723239898,1.0,1.0,-3.305459260940552,0.8274378776550293,2.4780213832855225,0.0820419266819953,0.935075581073761,0.935075581073761,0.0,206.0395050048828,182.0,53232.96875,0.0,3221.4326171875,1.0,279.7004089355469,283.1778869628906,295.2923278808594,298.6577453613281,293.1499938964844,293.1499938964844,279.75,34475.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914921760559082,1.0,0.0,0.0,3.6511483192443848,3.651171922683716,8.895128758013016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.77880859375,0.0,1523.038330078125,1895.4371337890625,0.0,3542.2216796875,0.9058963060379028,1.0,0.0,3.0,1.0,0.0
18207240,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7733331918716431,0.3344955146312713,0.3050838112831116,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.920994520187378,0.5685003995895386,0.5411695837974548,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9630119800567628,0.6418358087539673,0.4502238631248474,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8357694149017334,0.4251329302787781,0.4065056145191192,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6820263862609863,0.2267132997512817,1.0422357320785522,284.9850158691406,284.95001220703125,301.8497314453125,292.3162536621094,298.26678466796875,297.0687255859375,284.98358154296875,1.0,0.6341626048088074,0.344279408454895,0.344279408454895,1.0,1.0,-3.296586513519287,0.8252604007720947,2.4713261127471924,0.0818754062056541,0.9430410265922546,0.9430410265922546,0.0,199.9800720214844,170.0,53152.9453125,0.0,3167.6220703125,1.0,279.7421569824219,283.17144775390625,295.2898254394531,298.68408203125,293.1499938964844,293.1499938964844,279.45001220703125,33887.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121028184890748,1.0,0.0,0.0,3.706012725830078,3.7060370445251465,9.164465382127672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.2080078125,0.0,1580.3326416015625,1895.4371337890625,0.0,3516.1083984375,0.9162890911102296,1.0,0.0,3.0,1.0,0.0
18207300,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7782688736915588,0.3334866166114807,0.3041922450065613,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9278308153152466,0.5669175982475281,0.5397214293479919,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9694614410400392,0.6405832767486572,0.449442595243454,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8408360481262207,0.4241044521331787,0.405514121055603,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6864136457443237,0.225974902510643,1.0384068489074707,284.85693359375,284.95001220703125,301.8381042480469,292.3104553222656,298.26226806640625,297.0666198730469,284.85498046875,1.0,0.6297447681427002,0.3444684445858001,0.3444684445858001,1.0,1.0,-3.2870430946350098,0.8228669166564941,2.464176177978516,0.0817488208413124,0.847855269908905,0.847855269908905,0.0,194.0953063964844,170.0,53794.50390625,0.0,3113.59228515625,1.0,279.4974975585937,283.0249328613281,295.3398742675781,298.87567138671875,293.1499938964844,293.1499938964844,279.45001220703125,38782.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918061375617981,1.0,0.0,0.0,3.6497862339019775,3.649810791015625,8.888493425729393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.6513671875,0.0,1553.7520751953125,1895.4371337890625,0.0,3571.2568359375,0.9048001766204834,1.0,0.0,3.0,1.0,0.0
18207360,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7827479243278503,0.3323587775230407,0.3029892742633819,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.934142291545868,0.5651991367340088,0.537909209728241,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.975129246711731,0.6391730308532715,0.4483103454113006,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8455554842948914,0.4229549169540405,0.4042410552501678,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6904272437095642,0.2251421064138412,1.0338139533996582,284.8822937011719,284.95001220703125,301.8261413574219,292.3044128417969,298.257080078125,297.0636901855469,284.88385009765625,1.0,0.6251652240753174,0.3447133004665375,0.3447133004665375,1.0,1.0,-3.275003671646118,0.8198538422584534,2.4551498889923096,0.0815156325697898,0.83711177110672,0.83711177110672,0.0,188.5470123291016,158.0,53356.52734375,0.0,3056.343505859375,1.0,279.4579162597656,283.059326171875,295.32135009765625,298.7954406738281,293.1499938964844,293.1499938964844,279.75,40146.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194563031196594,1.0,0.0,0.0,3.538238048553467,3.538261651992798,8.353479188372148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.552734375,0.0,1442.42333984375,1895.4371337890625,0.0,3584.14013671875,0.8837123513221741,1.0,0.0,3.0,1.0,0.0
18207420,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7880545258522034,0.3316696584224701,0.3019573986530304,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9414040446281432,0.5639589428901672,0.5362903475761414,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9813632965087892,0.6383923888206482,0.4473775923252105,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8510869741439819,0.4221646189689636,0.403100311756134,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6950960755348206,0.2245032489299774,1.0294582843780518,284.9960021972656,284.95001220703125,301.8138732910156,292.29815673828125,298.2532043457031,297.0624389648437,284.9971618652344,1.0,0.6205703616142273,0.3449581563472748,0.3449581563472748,1.0,1.0,-3.2640788555145264,0.81719571352005,2.446883201599121,0.0812872648239135,0.910070776939392,0.910070776939392,0.0,182.71304321289065,158.0,52409.3125,0.0,3000.289306640625,1.0,279.6984558105469,283.19677734375,295.2553100585937,298.56884765625,293.1499938964844,293.1499938964844,279.75,34964.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119518399238586,1.0,0.0,0.0,3.5738019943237305,3.573825120925904,8.52225014114083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.86962890625,0.0,1442.4521484375,1895.4371337890625,0.0,3514.708740234375,0.8892013430595398,1.0,0.0,3.0,1.0,0.0
18207480,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7945618033409119,0.3311120569705963,0.30123171210289,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.949922263622284,0.5628641247749329,0.5350247621536255,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9883350729942322,0.6377758979797363,0.4467810392379761,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8578196167945862,0.4214998185634613,0.4022311270236969,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7007576823234558,0.2239609509706497,1.0258418321609497,284.9864196777344,284.95001220703125,301.8013000488281,292.2916259765625,298.250244140625,297.0622863769531,284.9851379394531,1.0,0.6160712838172913,0.3452030122280121,0.3452030122280121,1.0,1.0,-3.2555713653564453,0.8152804374694824,2.440290927886963,0.0813073813915252,0.918014109134674,0.918014109134674,0.0,176.53465270996094,146.0,52319.43359375,0.0,2947.793212890625,1.0,279.74151611328125,283.1904296875,295.2555236816406,298.59637451171875,293.1499938964844,293.1499938964844,279.45001220703125,34159.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083474278450012,1.0,0.0,0.0,3.6267924308776855,3.6268157958984375,8.776850108915824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.9130859375,0.0,1493.8212890625,1895.4371337890625,0.0,3481.2607421875,0.8987308740615845,1.0,0.0,3.0,1.0,0.0
18207540,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8010499477386475,0.3301417231559753,0.3003736436367035,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9581577777862548,0.5613153576850891,0.5336068272590637,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9947750568389891,0.6365522146224976,0.4460198879241943,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8646849393844604,0.4204930067062378,0.4012581408023834,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7064357995986938,0.2232380807399749,1.0220643281936646,284.8648681640625,284.95001220703125,301.7884216308594,292.28485107421875,298.24609375,297.0607604980469,284.8637084960937,1.0,0.6115416288375854,0.3454478681087494,0.3454478681087494,1.0,1.0,-3.24621319770813,0.8130921721458435,2.4331209659576416,0.0813414752483367,0.8286041021347046,0.8286041021347046,0.0,170.58731079101562,146.0,52885.40234375,0.0,2895.04638671875,1.0,279.4994201660156,283.0525207519531,295.3078918457031,298.78662109375,293.1499938964844,293.1499938964844,279.45001220703125,39274.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913835108280182,1.0,0.0,0.0,3.560585260391236,3.560609102249145,8.459332434540556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.462890625,0.0,1459.85009765625,1895.4371337890625,0.0,3532.16015625,0.8852725028991699,1.0,0.0,3.0,1.0,0.0
18207600,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8067392110824585,0.329055905342102,0.2992161512374878,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.965213179588318,0.5596364736557007,0.5318392515182495,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.6352018117904663,0.4439991116523742,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8709157705307007,0.4193690717220306,0.4000166952610016,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7113953828811646,0.2224238663911819,1.0175875425338743,284.89306640625,284.95001220703125,301.7752380371094,292.2778625488281,298.240966796875,297.05841064453125,284.89404296875,1.0,0.606809675693512,0.3456927239894867,0.3456927239894867,1.0,1.0,-3.23341965675354,0.8098273277282715,2.423592329025269,0.0811349675059318,0.8234543800354004,0.8234543800354004,0.0,165.17156982421875,149.0,52464.79296875,0.0,2838.369873046875,1.0,279.4585876464844,283.0882873535156,295.2908630371094,298.7090759277344,293.1499938964844,293.1499938964844,279.75,40067.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149616956710817,1.0,0.0,0.0,3.4529848098754883,3.453007698059082,7.955777618917637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.7158203125,0.0,1353.6158447265625,1895.4371337890625,0.0,3542.591064453125,0.8649422526359558,1.0,0.0,3.0,1.0,0.0
18207660,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8089897036552429,0.3283430933952331,0.2983138561248779,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9679699540138244,0.558368980884552,0.530353844165802,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.6348137855529785,0.4397166073322296,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8735017776489258,0.4185501039028168,0.3990019559860229,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7132197022438049,0.2217686176300048,1.0138373374938965,284.9984130859375,284.95001220703125,301.76177978515625,292.2705993652344,298.2367248535156,297.0572814941406,284.9990234375,1.0,0.6037271618843079,0.3459771871566772,0.3459771871566772,1.0,1.0,-3.219642162322998,0.806369960308075,2.4132721424102783,0.0807043388485908,0.8929034471511841,0.8929034471511841,0.0,162.4115753173828,149.0,51531.94921875,0.0,2794.7353515625,1.0,279.6963806152344,283.2171325683594,295.22564697265625,298.4857788085937,293.1499938964844,293.1499938964844,279.75,34819.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073533415794371,1.0,0.0,0.0,3.492433547973633,3.4924557209014893,8.138597991091956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.86181640625,0.0,1356.379150390625,1895.4371337890625,0.0,3472.025634765625,0.8709801435470581,1.0,0.0,3.0,1.0,0.0
