time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207720,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.809832751750946,0.3277072012424469,0.2977256774902344,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.968927800655365,0.5571949481964111,0.5292311906814575,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.6349450349807739,0.4374694228172302,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.874477744102478,0.4178100228309631,0.3982774317264557,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7137666344642639,0.2211773693561554,1.0109949111938477,284.9847412109375,284.95001220703125,301.7479858398437,292.2631225585937,298.23309326171875,297.05694580078125,284.982666015625,1.0,0.6012429594993591,0.3462616503238678,0.3462616503238678,1.0,1.0,-3.2066128253936768,0.8031302690505981,2.403482675552368,0.080637015402317,0.8979565501213074,0.8979565501213074,0.0,160.91087341308594,152.0,51388.81640625,0.0,2763.255615234375,1.0,279.7408142089844,283.2071533203125,295.2252197265625,298.51080322265625,293.1499938964844,293.1499938964844,280.04998779296875,34157.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035890698432922,1.0,0.0,0.0,3.545356750488281,3.545379400253296,8.387125944864238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.47314453125,0.0,1406.441162109375,1895.4371337890625,0.0,3437.0166015625,0.8804597854614258,1.0,0.0,3.0,1.0,0.0
18207780,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8112345933914185,0.3271408975124359,0.2970968186855316,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9705702662467957,0.5561106204986572,0.5280729532241821,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.6352606415748596,0.4342488944530487,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.876107394695282,0.4171429872512817,0.3975269794464111,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7148343324661255,0.2206442207098007,1.0081298351287842,285.07135009765625,284.95001220703125,301.73388671875,292.25543212890625,298.23046875,297.05731201171875,285.07232666015625,1.0,0.5995559096336365,0.3465461134910583,0.3465461134910583,1.0,1.0,-3.200216293334961,0.801979124546051,2.3982372283935547,0.0806434527039527,0.9811270833015442,0.9811270833015442,0.0,159.25143432617188,152.0,50582.390625,0.0,2737.75732421875,1.0,279.99664306640625,283.31890869140625,295.1944274902344,298.3640441894531,293.1499938964844,293.1499938964844,280.04998779296875,31525.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962318897247314,1.0,0.0,0.0,3.6321284770965576,3.632151365280152,8.802695106169267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.70849609375,0.0,1480.058349609375,1895.4371337890625,0.0,3368.43505859375,0.8991401791572571,1.0,0.0,3.0,1.0,0.0
18207840,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8115299940109253,0.3265562653541565,0.2966064512729645,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.970850706100464,0.5550169944763184,0.527083694934845,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,0.6355016827583313,0.4330483675003052,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8764733076095581,0.4164727032184601,0.3969168961048126,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7149322032928467,0.2201204001903534,1.005764126777649,285.0472106933594,284.95001220703125,301.7195129394531,292.2474670410156,298.22802734375,297.0580749511719,285.04425048828125,1.0,0.5982712507247925,0.3468305766582489,0.3468305766582489,1.0,1.0,-3.193413019180298,0.8006836771965027,2.3927292823791504,0.0808846428990364,1.0,1.0,0.0,158.45700073242188,155.0,50656.26171875,0.0,2719.650390625,1.0,280.04156494140625,283.2929992675781,295.21417236328125,298.43609619140625,293.1499938964844,293.1499938964844,279.75,31376.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940625786781311,1.0,0.0,0.0,3.7284557819366455,3.728479623794556,9.275797765440076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.748046875,0.0,1586.8778076171875,1895.4371337890625,0.0,3348.178955078125,0.9195480942726136,1.0,0.0,3.0,1.0,0.0
18207900,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8107925057411194,0.3254391252994537,0.2958849966526031,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9699927568435668,0.5533384680747986,0.5258314609527588,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.6347896456718445,0.4331995844841003,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8757674098014832,0.4153501093387604,0.3961121737957001,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.714197039604187,0.2193403840065002,1.00296151638031,284.88922119140625,284.95001220703125,301.704833984375,292.2392883300781,298.2236022949219,297.05633544921875,284.88311767578125,1.0,0.5973341464996338,0.3471150398254394,0.3471150398254394,1.0,1.0,-3.1868863105773926,0.7994685769081116,2.387417793273926,0.0812018066644668,0.903980016708374,0.903980016708374,0.0,158.25247192382812,155.0,51605.87890625,0.0,2705.3740234375,1.0,279.7962646484375,283.1086120605469,295.2781677246094,298.6634521484375,293.1499938964844,293.1499938964844,279.75,35265.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90184485912323,1.0,0.0,0.0,3.737814664840698,3.737839460372925,9.322423579760653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.67529296875,0.0,1627.45068359375,1895.4371337890625,0.0,3420.775146484375,0.9225012063980104,1.0,0.0,3.0,1.0,0.0
18207960,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8087087869644165,0.3240449428558349,0.2947280704975128,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.96769118309021,0.5513470768928528,0.5240706205368042,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6332460045814514,0.4348857402801513,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8737173676490784,0.4139597713947296,0.3949070274829864,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7123516201972961,0.2183674275875091,0.9990407228469848,284.88018798828125,284.95001220703125,301.6898498535156,292.2308959960937,298.21746826171875,297.0523986816406,284.8812866210937,1.0,0.5965844392776489,0.3474081158638,0.3474081158638,1.0,1.0,-3.179243326187134,0.7979243397712708,2.381319046020508,0.0814294070005416,0.87369704246521,0.87369704246521,0.0,158.65478515625,158.0,51355.15625,0.0,2692.20458984375,1.0,279.7572937011719,283.1090393066406,295.2649841308594,298.6086120605469,293.1499938964844,293.1499938964844,280.04998779296875,38257.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054356217384338,1.0,0.0,0.0,3.6600401401519775,3.660064697265625,8.938507107814075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.51171875,0.0,1561.302978515625,1895.4371337890625,0.0,3454.197509765625,0.9088422656059264,1.0,0.0,3.0,1.0,0.0
18208020,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8065047860145569,0.3230926692485809,0.2936834692955017,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.965198576450348,0.5498344302177429,0.5224303603172302,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.6318491697311401,0.4368837475776672,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8715222477912903,0.4129177033901214,0.3937715888023376,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7103021740913391,0.2175520956516266,0.9951199293136596,285.0002746582031,284.95001220703125,301.6745910644531,292.22222900390625,298.2125549316406,297.0501403808594,285.00274658203125,1.0,0.5960336327552795,0.3477011620998382,0.3477011620998382,1.0,1.0,-3.1723339557647705,0.7966105937957764,2.375723361968994,0.0816576853394508,0.9505656361579896,0.9505656361579896,0.0,159.22109985351562,158.0,50415.62890625,0.0,2681.44580078125,1.0,280.00146484375,283.2539367675781,295.1932983398437,298.3831787109375,293.1499938964844,293.1499938964844,280.04998779296875,34371.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991877436637878,1.0,0.0,0.0,3.695499897003174,3.695524215698242,9.1125451717744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.34130859375,0.0,1572.0455322265625,1895.4371337890625,0.0,3396.011474609375,0.9158037304878236,1.0,0.0,3.0,1.0,0.0
18208080,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8047648072242737,0.3223446309566498,0.2930035293102264,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9631160497665404,0.5485459566116333,0.5212077498435974,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.6304572224617004,0.4386105239391327,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.869737982749939,0.4120561182498932,0.3929524719715118,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7085363864898682,0.2168403565883636,0.991959810256958,284.99615478515625,284.95001220703125,301.6590270996094,292.21337890625,298.2086486816406,297.0491027832031,284.99481201171875,1.0,0.5957210659980774,0.3479942083358764,0.3479942083358764,1.0,1.0,-3.1673359870910645,0.7958918809890747,2.3714439868927,0.0820695012807846,0.965032160282135,0.965032160282135,0.0,159.76895141601562,161.0,50393.9375,0.0,2674.432373046875,1.0,280.0425109863281,283.24969482421875,295.1881103515625,298.4100036621094,293.1499938964844,293.1499938964844,279.75,33583.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89649897813797,1.0,0.0,0.0,3.757083177566528,3.757107734680176,9.418785680281873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.22119140625,0.0,1636.985595703125,1895.4371337890625,0.0,3370.92822265625,0.9276317954063416,1.0,0.0,3.0,1.0,0.0
18208140,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8023214340209961,0.3211852014064789,0.2922323644161224,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9601917266845704,0.5468039512634277,0.5198785662651062,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9990000128746032,0.628297746181488,0.4400562047958374,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8672615885734558,0.410851389169693,0.3920633792877197,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7061591148376465,0.2159360498189926,0.9886677265167236,284.86102294921875,284.95001220703125,301.6431579589844,292.2042541503906,298.2034912109375,297.046630859375,284.8575134277344,1.0,0.5955058336257935,0.3482872545719147,0.3482872545719147,1.0,1.0,-3.161529779434204,0.7949109673500061,2.366618633270264,0.0825188234448432,0.8683412075042725,0.8683412075042725,0.0,160.72178649902344,161.0,51169.53125,0.0,2668.006103515625,1.0,279.7962341308594,283.0924072265625,295.23907470703125,298.6072998046875,293.1499938964844,293.1499938964844,279.75,37961.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903203785419464,1.0,0.0,0.0,3.71857500076294,3.718600034713745,9.22669983083324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.35693359375,0.0,1625.7591552734375,1895.4371337890625,0.0,3433.43017578125,0.9197183847427368,1.0,0.0,3.0,1.0,0.0
18208200,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7980419993400574,0.3198364675045013,0.2911387085914612,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9550577998161316,0.5448516011238098,0.5181713104248047,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9958146810531616,0.6259535551071167,0.438913345336914,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8629834055900574,0.4094653129577636,0.3908859193325043,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7021932601928711,0.2148900032043457,0.9846034049987792,284.8761291503906,284.95001220703125,301.62701416015625,292.1949462890625,298.197021484375,297.0431213378906,284.8778381347656,1.0,0.5950909852981567,0.3485803008079529,0.3485803008079529,1.0,1.0,-3.1504464149475098,0.7922683954238892,2.358177900314331,0.0824915692210197,0.8497012257575989,0.8497012257575989,0.0,162.56150817871094,164.0,50775.25390625,0.0,2655.9521484375,1.0,279.7574157714844,283.1181945800781,295.21893310546875,298.5317687988281,293.1499938964844,293.1499938964844,280.04998779296875,40014.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054295420646667,1.0,0.0,0.0,3.607773542404175,3.607797861099243,8.685040029376978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.35595703125,0.0,1516.384033203125,1895.4371337890625,0.0,3454.140625,0.8988345861434937,1.0,0.0,3.0,1.0,0.0
18208260,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7942978739738464,0.3189165294170379,0.290178894996643,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.950413465499878,0.5433694124221802,0.5166172385215759,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.992473304271698,0.6245080828666687,0.4376451969146728,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8592411279678345,0.4084298312664032,0.3898079395294189,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6986097097396851,0.2140189260244369,0.9806286692619324,284.9966735839844,284.95001220703125,301.610595703125,292.1853942871094,298.1915283203125,297.041015625,284.9987487792969,1.0,0.5946572422981262,0.3488551080226898,0.3488551080226898,1.0,1.0,-3.139865159988404,0.7897371649742126,2.350128173828125,0.0822840332984924,0.9259170889854432,0.9259170889854432,0.0,164.17861938476562,164.0,49795.33984375,0.0,2643.691162109375,1.0,280.00006103515625,283.2635498046875,295.145751953125,298.2996826171875,293.1499938964844,293.1499938964844,280.04998779296875,35050.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898059070110321,1.0,0.0,0.0,3.638283252716065,3.638306856155396,8.832553817228472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.1826171875,0.0,1513.08740234375,1895.4371337890625,0.0,3385.485595703125,0.9036962389945984,1.0,0.0,3.0,1.0,0.0
18208320,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7915823459625244,0.3181569576263428,0.2895370125770569,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9468747973442078,0.5420647263526917,0.5154317021369934,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9899970293045044,0.6234309077262878,0.4368788599967956,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8564815521240234,0.4075425863265991,0.38901087641716,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.695862889289856,0.2132521718740463,0.977370023727417,284.9906616210937,284.95001220703125,301.5938720703125,292.17559814453125,298.1869201660156,297.0399475097656,284.9893493652344,1.0,0.5943440794944763,0.3491299152374267,0.3491299152374267,1.0,1.0,-3.1318681240081787,0.7880086302757263,2.343859434127808,0.0823393315076828,0.9374056458473206,0.9374056458473206,0.0,165.412109375,167.0,49703.49609375,0.0,2634.55322265625,1.0,280.04205322265625,283.25927734375,295.1408386230469,298.3215637207031,293.1499938964844,293.1499938964844,279.75,34080.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944737911224365,1.0,0.0,0.0,3.693740367889404,3.6937644481658936,9.103869160753676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.9091796875,0.0,1567.8433837890625,1895.4371337890625,0.0,3352.01953125,0.9137297868728638,1.0,0.0,3.0,1.0,0.0
18208380,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.788512110710144,0.3169831335544586,0.2887740731239319,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9428687691688538,0.5403047800064087,0.5141072273254395,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9871541261672974,0.621822714805603,0.4360425174236297,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8534213304519653,0.4063106179237366,0.3881182968616485,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6928539276123047,0.2123061418533325,0.9739659428596495,284.86102294921875,284.95001220703125,301.5768737792969,292.16558837890625,298.1812744140625,297.0376892089844,284.85845947265625,1.0,0.5940360426902771,0.3494047522544861,0.3494047522544861,1.0,1.0,-3.12319278717041,0.7860574722290039,2.3371353149414062,0.0824200138449668,0.8432437181472778,0.8432437181472778,0.0,166.83921813964844,167.0,50333.265625,0.0,2625.1484375,1.0,279.7977905273437,283.1112670898437,295.19219970703125,298.5113220214844,293.1499938964844,293.1499938964844,279.75,38930.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004217386245728,1.0,0.0,0.0,3.63640570640564,3.636430263519287,8.823440680316708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.39013671875,0.0,1539.93994140625,1895.4371337890625,0.0,3407.515380859375,0.9018570184707642,1.0,0.0,3.0,1.0,0.0
18208440,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.784599781036377,0.3156554400920868,0.2876817286014557,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9378183484077454,0.5383738875389099,0.5123998522758484,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9834358096122742,0.6200578212738037,0.4348770380020141,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8496228456497192,0.4049297273159027,0.3869284987449646,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6891520619392395,0.21125228703022,0.9697800874710084,284.88458251953125,284.95001220703125,301.5595703125,292.1553649902344,298.1746826171875,297.0345458984375,284.8862609863281,1.0,0.5936062335968018,0.349679559469223,0.349679559469223,1.0,1.0,-3.1119649410247803,0.7832982540130615,2.3286666870117188,0.0822222903370857,0.8321124911308289,0.8321124911308289,0.0,168.6215057373047,170.0,49906.58984375,0.0,2612.695556640625,1.0,279.7580261230469,283.1456604003906,295.1719665527344,298.431396484375,293.1499938964844,293.1499938964844,280.04998779296875,40382.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019383788108826,1.0,0.0,0.0,3.5181307792663574,3.5181543827056885,8.258805905825284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.3037109375,0.0,1422.955078125,1895.4371337890625,0.0,3421.646240234375,0.8794993758201599,1.0,0.0,3.0,1.0,0.0
18208500,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.781242847442627,0.3147325813770294,0.2867303490638733,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9333864450454712,0.5368865132331848,0.5108539462089539,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9801485538482666,0.6189174056053162,0.4339106976985931,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8463509678840637,0.4038809239864349,0.3858464658260345,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6858721375465393,0.2103717029094696,0.9657613039016724,285.0000305175781,284.95001220703125,301.5420227050781,292.1449279785156,298.1690979003906,297.0327453613281,285.0016784667969,1.0,0.5931854844093323,0.3499543666839599,0.3499543666839599,1.0,1.0,-3.1016626358032227,0.7808300852775574,2.3208327293396,0.0820109099149704,0.9069313406944276,0.9069313406944276,0.0,170.164794921875,170.0,48980.3671875,0.0,2600.8466796875,1.0,279.9979248046875,283.2843933105469,295.0998840332031,298.20281982421875,293.1499938964844,293.1499938964844,280.04998779296875,34965.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941360116004944,1.0,0.0,0.0,3.554459810256958,3.554482698440552,8.430251341451367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.24853515625,0.0,1421.9154052734375,1895.4371337890625,0.0,3348.864990234375,0.8850069642066956,1.0,0.0,3.0,1.0,0.0
18208560,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7787222266197205,0.3139376938343048,0.2860687673091888,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9299291372299194,0.5355409383773804,0.5096436142921448,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.977611780166626,0.6179559230804443,0.4332848489284515,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.843844473361969,0.4029524028301239,0.3850214183330536,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6832787394523621,0.2095807343721389,0.9624208807945251,284.9909362792969,284.95001220703125,301.524169921875,292.1342468261719,298.1646423339844,297.03192138671875,284.9895324707031,1.0,0.5928795337677002,0.350307822227478,0.350307822227478,1.0,1.0,-3.0936501026153564,0.7792870998382568,2.3143630027771,0.082249104976654,0.9167713522911072,0.9167713522911072,0.0,171.39060974121094,173.0,48893.03125,0.0,2591.8017578125,1.0,280.0413818359375,283.2773132324219,295.0958557128906,298.2255249023437,293.1499938964844,293.1499938964844,279.75,34003.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890277087688446,1.0,0.0,0.0,3.6125776767730713,3.6126010417938232,8.708185532668722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.53125,0.0,1477.144775390625,1895.4371337890625,0.0,3312.798828125,0.8954389095306396,1.0,0.0,3.0,1.0,0.0
18208620,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7758310437202454,0.3127363622188568,0.2852762341499328,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9260067343711852,0.5337480902671814,0.5082828402519226,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9746044874191284,0.6163958311080933,0.4325025081634521,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8410190939903259,0.4016837477684021,0.3840910196304321,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6804103255271912,0.2086120396852493,0.9589095711708068,284.8651123046875,284.95001220703125,301.50604248046875,292.12335205078125,298.15924072265625,297.0299377441406,284.8630676269531,1.0,0.5925716161727905,0.3506612479686737,0.3506612479686737,1.0,1.0,-3.0847864151000977,0.7774794101715088,2.307307004928589,0.0825002714991569,0.8257808685302734,0.8257808685302734,0.0,172.83132934570312,173.0,49462.4453125,0.0,2582.277587890625,1.0,279.7996826171875,283.13494873046875,295.1478271484375,298.41314697265625,293.1499938964844,293.1499938964844,279.75,39180.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960832953453064,1.0,0.0,0.0,3.5489649772644043,3.548988580703736,8.404206823797722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.56396484375,0.0,1446.779541015625,1895.4371337890625,0.0,3367.04833984375,0.8825061917304993,1.0,0.0,3.0,1.0,0.0
18208680,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7721981406211853,0.3114014863967895,0.2841700613498688,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9211964011192322,0.5318052768707275,0.5065561532974243,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9706987738609314,0.6146643161773682,0.4313664436340332,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8375444412231445,0.4002825617790222,0.3828757107257843,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6769314408302307,0.2075442820787429,0.9546448588371276,284.8915710449219,284.95001220703125,301.4876403808594,292.1122436523437,298.1528625488281,297.0271301269531,284.8929443359375,1.0,0.5921448469161987,0.3510146737098694,0.3510146737098694,1.0,1.0,-3.0734288692474365,0.7748775482177734,2.298551321029663,0.0824701637029647,0.8188316226005554,0.8188316226005554,0.0,174.60964965820312,176.0,49048.18359375,0.0,2569.7822265625,1.0,279.7587280273437,283.1714782714844,295.1275939941406,298.3338623046875,293.1499938964844,293.1499938964844,280.04998779296875,40282.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975232243537903,1.0,0.0,0.0,3.432797431945801,3.4328200817108154,7.86302450705989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.63916015625,0.0,1334.81640625,1895.4371337890625,0.0,3380.486328125,0.8607118725776672,1.0,0.0,3.0,1.0,0.0
18208740,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.76906818151474,0.3104466199874878,0.2832032442092895,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.917026162147522,0.5302786827087402,0.5049884915351868,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9672374725341796,0.6134990453720093,0.430404782295227,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8345201015472412,0.3991932570934295,0.3817670345306396,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6738345623016357,0.206637442111969,0.9505429863929749,285.0012512207031,284.95001220703125,301.4689636230469,292.1009216308594,298.1474304199219,297.02557373046875,285.0024719238281,1.0,0.5917250514030457,0.351368099451065,0.351368099451065,1.0,1.0,-3.0629565715789795,0.7725536227226257,2.290402889251709,0.0824294164776802,0.8910790085792542,0.8910790085792542,0.0,176.16030883789062,176.0,48171.81640625,0.0,2557.860595703125,1.0,279.995849609375,283.30322265625,295.05548095703125,298.108642578125,293.1499938964844,293.1499938964844,280.04998779296875,34765.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897366523742676,1.0,0.0,0.0,3.474361658096313,3.47438383102417,8.054588533923379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.14794921875,0.0,1337.605224609375,1895.4371337890625,0.0,3307.744384765625,0.8670423626899719,1.0,0.0,3.0,1.0,0.0
18208800,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7666585445404053,0.3096002042293548,0.2825042009353637,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9137498736381532,0.5288726091384888,0.5037311911582947,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.964504599571228,0.6124733090400696,0.4297474920749664,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8321340084075928,0.398206889629364,0.380896121263504,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6713303923606873,0.2058078646659851,0.9470618963241576,284.98907470703125,284.95001220703125,301.45001220703125,292.08935546875,298.14276123046875,297.0248413085937,284.98760986328125,1.0,0.5914075374603271,0.3517215549945831,0.3517215549945831,1.0,1.0,-3.0545811653137207,0.7708871364593506,2.28369402885437,0.0826122835278511,0.8986240029335022,0.8986240029335022,0.0,177.42156982421875,179.0,48084.76171875,0.0,2548.475341796875,1.0,280.0406494140625,283.2933654785156,295.0507507324219,298.13055419921875,293.1499938964844,293.1499938964844,280.3500061035156,33906.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885864794254303,1.0,0.0,0.0,3.534550666809082,3.5345733165740967,8.3360771441221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.046875,0.0,1393.310546875,1895.4371337890625,0.0,3271.514892578125,0.8778608441352844,1.0,0.0,3.0,1.0,0.0
18208860,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7642318606376648,0.308812141418457,0.2817965149879455,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9104956984519958,0.5275391936302185,0.5024676322937012,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9616758823394777,0.6115325093269348,0.4290714859962463,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8297331929206848,0.3972797989845276,0.3800277709960937,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.668838381767273,0.2050205916166305,0.9436633586883544,285.0779113769531,284.95001220703125,301.4305419921875,292.0774230957031,298.1383056640625,297.0245361328125,285.0794372558594,1.0,0.5911277532577515,0.3520878851413727,0.3520878851413727,1.0,1.0,-3.0462677478790283,0.7692686915397644,2.276998996734619,0.0828307494521141,0.9848714470863342,0.9848714470863342,0.0,178.7335968017578,179.0,47274.9609375,0.0,2539.509521484375,1.0,280.29638671875,283.4060974121094,295.01470947265625,297.9814453125,293.1499938964844,293.1499938964844,280.3500061035156,31290.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782910704612732,1.0,0.0,0.0,3.625501871109009,3.6255247592926025,8.770605290919775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.68359375,0.0,1471.0859375,1895.4371337890625,0.0,3200.563232421875,0.8975021839141846,1.0,0.0,3.0,1.0,0.0
18208920,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7620680332183838,0.308032214641571,0.2811969220638275,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9076008796691896,0.5262198448181152,0.5013365745544434,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9590945839881896,0.6105929613113403,0.4285173714160919,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8275624513626099,0.396371066570282,0.3792652189731598,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.6665799617767334,0.2042604386806488,0.9405882954597472,285.0565185546875,284.95001220703125,301.41033935546875,292.0649108886719,298.134033203125,297.02459716796875,285.0535888671875,1.0,0.5909261703491211,0.3524542450904846,0.3524542450904846,1.0,1.0,-3.038907527923584,0.7679499983787537,2.270957469940185,0.0831458121538162,1.0,1.0,0.0,179.96817016601562,182.0,47319.58203125,0.0,2531.9775390625,1.0,280.34149169921875,283.3819885253906,295.0307312011719,298.048095703125,293.1499938964844,293.1499938964844,280.04998779296875,31273.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760603070259094,1.0,0.0,0.0,3.7242822647094727,3.724306106567383,9.255043096345617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.97705078125,0.0,1581.3115234375,1895.4371337890625,0.0,3179.64892578125,0.9184578657150269,1.0,0.0,3.0,1.0,0.0
18208980,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7593766450881958,0.3067464530467987,0.2803817987442016,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9041812419891356,0.5243398547172546,0.4999566078186035,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9557924866676332,0.6089032888412476,0.4277063310146332,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8249096274375916,0.3950293362140655,0.3783181309700012,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6639154553413391,0.2032634913921356,0.9371126890182496,284.89404296875,284.95001220703125,301.3894348144531,292.05181884765625,298.12811279296875,297.0229187011719,284.8863525390625,1.0,0.5906867384910583,0.3528206050395965,0.3528206050395965,1.0,1.0,-3.02998423576355,0.7661237716674805,2.2638604640960693,0.0833853408694267,0.909850776195526,0.909850776195526,0.0,181.50732421875,182.0,48245.6640625,0.0,2523.09521484375,1.0,280.0962829589844,283.1916809082031,295.0940246582031,298.2716064453125,293.1499938964844,293.1499938964844,280.04998779296875,34848.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843742609024048,1.0,0.0,0.0,3.742492914199829,3.742517471313477,9.345773150926108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.2529296875,0.0,1629.6954345703125,1895.4371337890625,0.0,3257.559326171875,0.9233081936836244,1.0,0.0,3.0,1.0,0.0
18209040,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7557616233825684,0.3051501214504242,0.2791279852390289,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8998562097549438,0.5221077799797058,0.4980606436729431,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.951237976551056,0.606782078742981,0.426394522190094,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8213967084884644,0.3933916389942169,0.3769655525684356,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6604903936386108,0.2020637691020965,0.9325369596481324,284.87408447265625,284.95001220703125,301.36785888671875,292.0382080078125,298.12042236328125,297.0195617675781,284.8748779296875,1.0,0.5902637839317322,0.3531869649887085,0.3531869649887085,1.0,1.0,-3.017498731613159,0.7631558179855347,2.254343032836914,0.083249993622303,0.8717278838157654,0.8717278838157654,0.0,183.49940490722656,185.0,47936.33203125,0.0,2509.903076171875,1.0,280.0572509765625,283.1845703125,295.0768127441406,298.2125549316406,293.1499938964844,293.1499938964844,280.3500061035156,38333.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885133266448975,1.0,0.0,0.0,3.661747455596924,3.6617720127105713,8.946847742663522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.912109375,0.0,1563.79052734375,1895.4371337890625,0.0,3296.3017578125,0.9091166257858276,1.0,0.0,3.0,1.0,0.0
18209100,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7524959444999695,0.3039725422859192,0.2779437899589538,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8959117531776428,0.5203298926353455,0.4962373077869415,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9470371007919312,0.6052956581115723,0.4251821637153625,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8181486129760742,0.3920844793319702,0.3756440579891205,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6573050022125244,0.2010146230459213,0.927847146987915,284.9940185546875,284.95001220703125,301.3456115722656,292.02410888671875,298.1133728027344,297.01727294921875,284.99688720703125,1.0,0.5897802710533142,0.353553295135498,0.353553295135498,1.0,1.0,-3.0051944255828857,0.76024329662323,2.2449512481689453,0.0830071493983268,0.94597589969635,0.94597589969635,0.0,185.2925720214844,185.0,46913.6015625,0.0,2496.1142578125,1.0,280.3013916015625,283.3316345214844,294.994873046875,297.9752502441406,293.1499938964844,293.1499938964844,280.3500061035156,34593.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820173740386963,1.0,0.0,0.0,3.6898467540740967,3.689871072769165,9.084686780624908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.75634765625,0.0,1567.3179931640625,1895.4371337890625,0.0,3235.483642578125,0.9147445559501648,1.0,0.0,3.0,1.0,0.0
18209160,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.75010085105896,0.3030208349227905,0.2771085500717163,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8929069638252258,0.5187961459159851,0.4948136508464813,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9439070820808412,0.6041205525398254,0.424372911453247,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8156564831733704,0.3909741938114166,0.3746224641799927,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6548153162002563,0.2000876814126968,0.923864483833313,284.9896545410156,284.95001220703125,301.3227233886719,292.0094909667969,298.1073913574219,297.0161437988281,284.9880676269531,1.0,0.5893867611885071,0.3539552986621856,0.3539552986621856,1.0,1.0,-2.995487689971924,0.7582442164421082,2.237243413925171,0.0831170976161956,0.958333134651184,0.958333134651184,0.0,186.665756225586,188.0,46802.703125,0.0,2485.078857421875,1.0,280.34246826171875,283.32763671875,294.9811096191406,297.98736572265625,293.1499938964844,293.1499938964844,280.04998779296875,33771.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788529634475708,1.0,0.0,0.0,3.7490322589874254,3.749056816101074,9.37846266424458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.3984375,0.0,1629.0390625,1895.4371337890625,0.0,3205.830078125,0.9259175658226012,1.0,0.0,3.0,1.0,0.0
18209220,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.747553825378418,0.3016887307167053,0.2761947214603424,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8897191882133484,0.5168403387069702,0.4932958781719208,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9405011534690856,0.6023654937744141,0.4234564900398254,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8129810094833374,0.389543741941452,0.3735376298427582,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6522347927093506,0.1989963352680206,0.9197994470596312,284.85089111328125,284.95001220703125,301.2992553710937,291.994384765625,298.1004638671875,297.0140075683594,284.8466796875,1.0,0.5889891386032104,0.3543572723865509,0.3543572723865509,1.0,1.0,-2.9852776527404785,0.7560779452323914,2.2291996479034424,0.0832671821117401,0.8567936420440674,0.8567936420440674,0.0,188.1649932861328,188.0,47456.33203125,0.0,2473.800048828125,1.0,280.0964660644531,283.16900634765625,295.02789306640625,298.17095947265625,293.1499938964844,293.1499938964844,280.04998779296875,38512.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885502815246582,1.0,0.0,0.0,3.700345993041992,3.700371026992798,9.13646033495752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.62158203125,0.0,1608.96630859375,1895.4371337890625,0.0,3268.12646484375,0.9157816767692566,1.0,0.0,3.0,1.0,0.0
18209280,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7444018721580505,0.3001890480518341,0.2749573886394501,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8858581781387329,0.5147019028663635,0.4914011359214782,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9362090826034546,0.6003799438476562,0.4221641421318054,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8096590638160706,0.3879513144493103,0.3721576929092407,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.6491801738739014,0.1977908313274383,0.914965271949768,284.8677673339844,284.95001220703125,301.2751770019531,291.9788513183594,298.0920715332031,297.010498046875,284.86993408203125,1.0,0.5884652137756348,0.3547592461109161,0.3547592461109161,1.0,1.0,-2.97249174118042,0.7530791163444519,2.2194125652313232,0.0831280648708343,0.8358672857284546,0.8358672857284546,0.0,189.98760986328125,191.0,46979.203125,0.0,2459.480224609375,1.0,280.0575866699219,283.20123291015625,295.00079345703125,298.0829772949219,293.1499938964844,293.1499938964844,280.3500061035156,40870.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875102996826172,1.0,0.0,0.0,3.567556142807007,3.567580223083496,8.4924874954595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.51611328125,0.0,1478.9869384765625,1895.4371337890625,0.0,3286.916259765625,0.8906333446502686,1.0,0.0,3.0,1.0,0.0
18209340,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.741679847240448,0.2991189658641815,0.2738644480705261,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8824781775474548,0.5130355954170227,0.4896754622459411,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9324768781661988,0.5990384221076965,0.4210518598556518,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.806666374206543,0.3867139220237732,0.3708888292312622,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6464539766311646,0.1967667043209076,0.9102954268455504,284.99176025390625,284.95001220703125,301.2505798339844,291.9628601074219,298.08514404296875,297.0089416503906,284.9943542480469,1.0,0.5879415273666382,0.3551612198352813,0.3551612198352813,1.0,1.0,-2.9606220722198486,0.7503702640533447,2.210252046585083,0.0829753652215004,0.9119042158126832,0.9119042158126832,0.0,191.5677185058593,191.0,45995.98046875,0.0,2445.7060546875,1.0,280.2989807128906,283.3500366210937,294.91748046875,297.8414611816406,293.1499938964844,293.1499938964844,280.3500061035156,35396.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793837428092957,1.0,0.0,0.0,3.5935447216033936,3.593568086624145,8.616668765171198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.97705078125,0.0,1466.8175048828125,1895.4371337890625,0.0,3210.804931640625,0.8941500186920166,1.0,0.0,3.0,1.0,0.0
18209400,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7396507859230042,0.2982155084609985,0.2730907499790191,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8798609375953674,0.5115460157394409,0.4883159697055816,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9296817183494568,0.5979174375534058,0.4203040301799774,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8043060302734375,0.3856317698955536,0.369905412197113,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6442932486534119,0.1958517879247665,0.906363844871521,284.9873962402344,284.95001220703125,301.2254333496094,291.94647216796875,298.0792541503906,297.0087280273437,284.9860534667969,1.0,0.5875316262245178,0.3555631935596466,0.3555631935596466,1.0,1.0,-2.95124888420105,0.748453676700592,2.2027950286865234,0.0830912217497825,0.9232152104377748,0.9232152104377748,0.0,192.80702209472656,194.0,45872.9296875,0.0,2434.838623046875,1.0,280.3417053222656,283.3468017578125,294.905517578125,297.8529052734375,293.1499938964844,293.1499938964844,280.04998779296875,34228.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751278519630432,1.0,0.0,0.0,3.649508476257324,3.6495320796966553,8.887139983926318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.8671875,0.0,1519.36572265625,1895.4371337890625,0.0,3170.905517578125,0.9039070010185242,1.0,0.0,3.0,1.0,0.0
18209460,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7373949289321899,0.2969239354133606,0.2722100019454956,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8769840002059937,0.5096275210380554,0.4868282079696655,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9265317916870116,0.5962041020393372,0.419414609670639,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8017003536224365,0.3842255473136902,0.368838757276535,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.641994833946228,0.1947748661041259,0.9023329019546508,284.85760498046875,284.95001220703125,301.19976806640625,291.9296875,298.0721740722656,297.0069885253906,284.8545227050781,1.0,0.5871295928955078,0.3560136556625366,0.3560136556625366,1.0,1.0,-2.9412102699279785,0.7464341521263123,2.1947762966156006,0.0833402872085571,0.82822585105896,0.82822585105896,0.0,194.22509765625,194.0,46425.12890625,0.0,2423.70458984375,1.0,280.0988464355469,283.2003173828125,294.95428466796875,298.03338623046875,293.1499938964844,293.1499938964844,280.04998779296875,39394.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810678720474243,1.0,0.0,0.0,3.5836291313171387,3.583653211593628,8.569182909923256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.384765625,0.0,1485.5096435546875,1895.4371337890625,0.0,3226.58740234375,0.8902448415756226,1.0,0.0,3.0,1.0,0.0
18209520,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7345681190490723,0.295482337474823,0.2710149884223938,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8734856843948364,0.5075494050979614,0.4849780797958374,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9225717782974244,0.5942877531051636,0.4181596040725708,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7984970808029175,0.3826746344566345,0.3674873113632202,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6392650008201599,0.1935966461896896,0.897577702999115,284.8825988769531,284.95001220703125,301.17364501953125,291.9125061035156,298.06396484375,297.00421142578125,284.8844299316406,1.0,0.5866202712059021,0.3564641177654266,0.3564641177654266,1.0,1.0,-2.9287030696868896,0.7436200976371765,2.1850831508636475,0.0833107829093933,0.8169655799865723,0.8169655799865723,0.0,195.9677124023437,197.0,45959.45703125,0.0,2409.791748046875,1.0,280.0584716796875,283.23944091796875,294.9283142089844,297.9464111328125,293.1499938964844,293.1499938964844,280.3500061035156,40940.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882599413394928,1.0,0.0,0.0,3.450019121170044,3.4500420093536377,7.942117008497007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.4462890625,0.0,1356.7923583984375,1895.4371337890625,0.0,3240.936279296875,0.8650423884391785,1.0,0.0,3.0,1.0,0.0
