time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209580,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7320876717567444,0.2944231927394867,0.2699538171291351,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8703926205635071,0.5058916211128235,0.4832855761051178,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.919133961200714,0.5929476022720337,0.4170734584331512,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7956417202949524,0.3814404010772705,0.366239994764328,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6367963552474976,0.1925800889730453,0.8929835557937622,284.998291015625,284.95001220703125,301.1470642089844,291.8949584960937,298.0570373535156,297.0031433105469,285.00030517578125,1.0,0.5861196517944336,0.3569145798683166,0.3569145798683166,1.0,1.0,-2.9170613288879395,0.7410798668861389,2.1759815216064453,0.0832752436399459,0.8909454345703125,0.8909454345703125,0.0,197.50192260742188,197.0,45050.19140625,0.0,2396.484130859375,1.0,280.2961730957031,283.3779602050781,294.846435546875,297.7113037109375,293.1499938964844,293.1499938964844,280.3500061035156,35117.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743273019790649,1.0,0.0,0.0,3.4855637550354004,3.485586166381836,8.106611630864791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.8427734375,0.0,1351.4996337890625,1895.4371337890625,0.0,3163.398681640625,0.8699578046798706,1.0,0.0,3.0,1.0,0.0
18209640,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.730155885219574,0.293489545583725,0.2691692113876343,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8679121136665344,0.504366397857666,0.4819105863571167,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9164842963218688,0.5917686223983765,0.4163033962249756,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7933514714241028,0.3803244829177856,0.3652403652667999,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6347678303718567,0.1916497498750686,0.8890306353569031,284.9891967773437,284.95001220703125,301.1200256347656,291.8771057128906,298.05096435546875,297.003173828125,284.9876708984375,1.0,0.5857215523719788,0.357365071773529,0.357365071773529,1.0,1.0,-2.907585382461548,0.7392287850379944,2.1683566570281982,0.0834788754582405,0.9003023505210876,0.9003023505210876,0.0,198.7548675537109,200.0,44937.265625,0.0,2385.72509765625,1.0,280.3407592773437,283.3701477050781,294.8345031738281,297.72344970703125,293.1499938964844,293.1499938964844,280.6499938964844,34012.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699893951416016,1.0,0.0,0.0,3.5466396808624268,3.5466623306274414,8.393197390432761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.18115234375,0.0,1406.7406005859375,1895.4371337890625,0.0,3122.711181640625,0.8806667923927307,1.0,0.0,3.0,1.0,0.0
18209700,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7282094955444336,0.2926115393638611,0.2683831751346588,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.865424394607544,0.5029076337814331,0.4805328547954559,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9138301014900208,0.5906689763069153,0.415519505739212,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7910534739494324,0.3792667686939239,0.3642502427101135,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.6327614784240723,0.1907626688480377,0.8851870894432068,285.08172607421875,284.95001220703125,301.0926208496094,291.85888671875,298.0450134277344,297.00347900390625,285.0839538574219,1.0,0.5853657126426697,0.357815533876419,0.357815533876419,1.0,1.0,-2.898231029510498,0.7374089360237122,2.1608221530914307,0.083692766726017,0.989292562007904,0.989292562007904,0.0,200.053451538086,200.0,44098.7265625,0.0,2375.457275390625,1.0,280.5967102050781,283.4873352050781,294.7904663085937,297.5653686523437,293.1499938964844,293.1499938964844,280.6499938964844,31335.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617600202560425,1.0,0.0,0.0,3.636713981628418,3.636737108230591,8.824936799101124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.1064453125,0.0,1483.6630859375,1895.4371337890625,0.0,3045.512939453125,0.9001089930534363,1.0,0.0,3.0,1.0,0.0
18209760,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.726456344127655,0.2917554676532745,0.2677080929279327,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8631603717803955,0.5014777183532715,0.4792891144752502,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9114713072776794,0.5895897746086121,0.4148614406585693,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7889634370803833,0.378239631652832,0.363369733095169,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6309276819229126,0.1899106353521347,0.8816791772842407,285.0653381347656,284.95001220703125,301.0648193359375,291.8404235839844,298.03924560546875,297.00396728515625,285.0626220703125,1.0,0.5850890278816223,0.3582915663719177,0.3582915663719177,1.0,1.0,-2.889858722686768,0.7359633445739746,2.153895378112793,0.0840700939297676,1.0,1.0,0.0,201.27902221679688,203.0,44090.234375,0.0,2366.61669921875,1.0,280.6416015625,283.4677734375,294.8010559082031,297.6224365234375,293.1499938964844,293.1499938964844,280.3500061035156,31412.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590215444564819,1.0,0.0,0.0,3.7328755855560303,3.73289966583252,9.297802989749472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.52392578125,0.0,1592.238037109375,1895.4371337890625,0.0,3019.82861328125,0.9204837083816528,1.0,0.0,3.0,1.0,0.0
18209820,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.724301278591156,0.2904159426689148,0.2668341398239136,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8604808449745178,0.4995125830173492,0.4778162539005279,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9086126685142516,0.5877805352210999,0.4139608740806579,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7864739298820496,0.3767978250980377,0.3623190820217132,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6288184523582458,0.1888390034437179,0.8778237700462341,284.9008483886719,284.95001220703125,301.0366516113281,291.8216552734375,298.0321044921875,297.0029296875,284.8916931152344,1.0,0.5847872495651245,0.3587676286697387,0.3587676286697387,1.0,1.0,-2.8800652027130127,0.7340487837791443,2.146016359329224,0.0843740105628967,0.9176886677742004,0.9176886677742004,0.0,202.7789764404297,203.0,44995.44921875,0.0,2356.64111328125,1.0,280.39605712890625,283.2737731933594,294.8632507324219,297.84039306640625,293.1499938964844,293.1499938964844,280.3500061035156,34575.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674888014793396,1.0,0.0,0.0,3.757468223571777,3.757493019104004,9.420716082786385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.06640625,0.0,1645.0821533203125,1895.4371337890625,0.0,3099.253173828125,0.9265961647033693,1.0,0.0,3.0,1.0,0.0
18209880,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7213556170463562,0.2887392342090606,0.2655210793018341,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8570109605789185,0.4971746206283569,0.4758303761482239,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9048494696617126,0.5854938626289368,0.412550538778305,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7832072377204895,0.3750380873680115,0.360862135887146,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6261174082756042,0.1875588446855545,0.8728999495506287,284.871826171875,284.95001220703125,301.0081787109375,291.8026123046875,298.022705078125,296.9994506835937,284.8723449707031,1.0,0.5843187570571899,0.3592436909675598,0.3592436909675598,1.0,1.0,-2.866740465164185,0.7309778928756714,2.135762453079224,0.0842898115515708,0.8739932775497437,0.8739932775497437,0.0,204.7158203125,206.0,44680.21875,0.0,2342.637939453125,1.0,280.357177734375,283.2598571777344,294.84295654296875,297.7792053222656,293.1499938964844,293.1499938964844,280.6499938964844,38316.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719539642333984,1.0,0.0,0.0,3.677335977554321,3.677360773086548,9.02318674889102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.56982421875,0.0,1581.2568359375,1895.4371337890625,0.0,3141.13916015625,0.912470281124115,1.0,0.0,3.0,1.0,0.0
18209940,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.718559205532074,0.2874538004398346,0.2642504572868347,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8537799119949341,0.4952663779258728,0.4738940000534057,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9014849662780762,0.583815336227417,0.4112116992473602,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7801316380500793,0.3735871613025665,0.3594135642051697,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6234961748123169,0.1864134520292282,0.8678107857704163,284.993896484375,284.95001220703125,300.9794006347656,291.7833251953125,298.0142822265625,296.99737548828125,284.99755859375,1.0,0.583788275718689,0.3597197532653808,0.3597197532653808,1.0,1.0,-2.853414297103882,0.7279011011123657,2.1255133152008057,0.0840847343206405,0.9487906694412231,0.9487906694412231,0.0,206.49606323242188,206.0,43638.9375,0.0,2327.965087890625,1.0,280.6016845703125,283.4105834960937,294.7525939941406,297.5348815917969,293.1499938964844,293.1499938964844,280.6499938964844,34688.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651610016822815,1.0,0.0,0.0,3.7011449337005615,3.70116925239563,9.14040526822646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.22998046875,0.0,1580.866455078125,1895.4371337890625,0.0,3077.415771484375,0.9174016118049622,1.0,0.0,3.0,1.0,0.0
18210000,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7164173126220703,0.2864076495170593,0.2633246481418609,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8512757420539856,0.4936119616031647,0.4723522663116455,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8989849090576172,0.5824700593948364,0.4102776646614074,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7777407169342041,0.3723437786102295,0.3582619726657867,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.621347188949585,0.1853928714990615,0.8634028434753418,284.9921569824219,284.95001220703125,300.9503479003906,291.76385498046875,298.00714111328125,296.996826171875,284.9904479980469,1.0,0.5833404660224915,0.3601957857608795,0.3601957857608795,1.0,1.0,-2.842641115188598,0.7256448268890381,2.1169962882995605,0.0841439217329025,0.9634920358657836,0.9634920358657836,0.0,207.88145446777344,209.0,43508.3984375,0.0,2315.908447265625,1.0,280.6425476074219,283.40789794921875,294.7325134277344,297.53857421875,293.1499938964844,293.1499938964844,280.3500061035156,33734.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616051077842712,1.0,0.0,0.0,3.762312889099121,3.762337446212769,9.44502460242802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.052734375,0.0,1644.2724609375,1895.4371337890625,0.0,3044.059814453125,0.9289010167121888,1.0,0.0,3.0,1.0,0.0
18210060,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7141157388687134,0.2849976122379303,0.2623336911201477,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8486605882644653,0.4915500283241272,0.4707270264625549,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8963264226913452,0.5805581212043762,0.4092483520507812,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7752437591552734,0.370792031288147,0.3570574522018432,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6191037893295288,0.1842187643051147,0.8589407205581665,284.8487548828125,284.95001220703125,300.9210205078125,291.744140625,297.9989013671875,296.994873046875,284.8432312011719,1.0,0.582892656326294,0.3607095181941986,0.3607095181941986,1.0,1.0,-2.831453561782837,0.7233309149742126,2.1081225872039795,0.0843265205621719,0.8594451546669006,0.8594451546669006,0.0,209.3720703125,209.0,44149.59375,0.0,2303.698974609375,1.0,280.3961486816406,283.2438659667969,294.7779235839844,297.7172241210937,293.1499938964844,293.1499938964844,280.3500061035156,38410.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684303164482117,1.0,0.0,0.0,3.7166588306427,3.716683864593506,9.21719333746296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.2890625,0.0,1626.965087890625,1895.4371337890625,0.0,3108.085693359375,0.9193041920661926,1.0,0.0,3.0,1.0,0.0
18210120,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7111849784851074,0.283401221036911,0.2610187530517578,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8455260992050171,0.4892825186252594,0.4687227010726928,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8930225968360901,0.5783909559249878,0.4078380465507507,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7722317576408386,0.369062066078186,0.3555558025836944,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6164047122001648,0.1829248368740081,0.8537251949310303,284.8603210449219,284.95001220703125,300.8914794921875,291.7242736816406,297.989501953125,296.99169921875,284.8628234863281,1.0,0.5823272466659546,0.3612232804298401,0.3612232804298401,1.0,1.0,-2.8176984786987305,0.7201738357543945,2.097524642944336,0.0842124745249748,0.8328840136528015,0.8328840136528015,0.0,211.17124938964844,197.0,43657.8203125,0.0,2288.619873046875,1.0,280.35748291015625,283.27447509765625,294.74725341796875,297.6258239746094,293.1499938964844,293.1499938964844,280.6499938964844,41296.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706086277961731,1.0,0.0,0.0,3.572119951248169,3.5721442699432373,8.514230103173759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.90478515625,0.0,1487.0181884765625,1895.4371337890625,0.0,3128.51953125,0.8918878436088562,1.0,0.0,3.0,1.0,0.0
18210180,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7102996706962585,0.2822301089763641,0.2597437798976898,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8447372317314148,0.4874792397022247,0.4667727351188659,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8924164772033691,0.5768699645996094,0.4065286517143249,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7714551687240601,0.3676831722259521,0.3540575802326202,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6153261661529541,0.1818065047264099,0.848183810710907,284.98834228515625,284.95001220703125,300.8617248535156,291.7042236328125,297.9814147949219,296.9903869628906,284.9916687011719,1.0,0.5798791646957397,0.3617370128631592,0.3617370128631592,1.0,1.0,-2.803785800933838,0.7169557213783264,2.086830139160156,0.0840067714452743,0.9094350337982178,0.9094350337982178,0.0,210.2596130371093,197.0,42651.65625,0.0,2260.4140625,1.0,280.5989685058594,283.4280700683594,294.6557312011719,297.37744140625,293.1499938964844,293.1499938964844,280.6499938964844,35666.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861975371837616,1.0,0.0,0.0,3.5921285152435303,3.5921518802642822,8.609878250354086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.541015625,0.0,1467.275146484375,1895.4371337890625,0.0,3047.532470703125,0.8941546678543091,1.0,0.0,3.0,1.0,0.0
18210240,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7110386490821838,0.2812568247318268,0.258750706911087,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8456519246101379,0.4858839213848114,0.4651488363742828,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.893791139125824,0.5755936503410339,0.4055543839931488,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7723214030265808,0.3664824366569519,0.3528016209602356,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6155176758766174,0.1808139532804489,0.8431524634361267,284.9857482910156,284.95001220703125,300.8318176269531,291.6840515136719,297.9745178222656,296.9905700683594,284.9842529296875,1.0,0.5768476128578186,0.3622507452964782,0.3622507452964782,1.0,1.0,-2.791911602020264,0.7143934965133667,2.0775182247161865,0.0840055271983146,0.9213098883628844,0.9213098883628844,0.0,207.6458282470703,185.0,42487.734375,0.0,2227.78369140625,1.0,280.6416931152344,283.4258728027344,294.6381225585937,297.3800964355469,293.1499938964844,293.1499938964844,280.3500061035156,34333.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571027517318726,1.0,0.0,0.0,3.648442506790161,3.648466110229492,8.881949611350137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.76220703125,0.0,1518.9747314453125,1895.4371337890625,0.0,3001.8359375,0.903742015361786,1.0,0.0,3.0,1.0,0.0
18210300,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7122397422790527,0.2799310088157654,0.2576466798782348,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8471367359161377,0.483888566493988,0.46338951587677,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8957900404930115,0.5737519860267639,0.4044291079044342,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7737424373626709,0.3649837076663971,0.3514497280120849,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6161503791809082,0.1796863973140716,0.8379506468772888,284.852294921875,284.95001220703125,300.8017578125,291.6637268066406,297.966552734375,296.9894714355469,284.84814453125,1.0,0.5732731819152832,0.3627644777297973,0.3627644777297973,1.0,1.0,-2.7792465686798096,0.7115554809570312,2.0676910877227783,0.0839819982647895,0.8231906294822693,0.8231906294822693,0.0,204.2978973388672,185.0,42991.5,0.0,2190.587890625,1.0,280.39892578125,283.2763061523437,294.6862487792969,297.5543212890625,293.1499938964844,293.1499938964844,280.3500061035156,39662.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629589676856995,1.0,0.0,0.0,3.5783145427703857,3.578338623046875,8.543785838810436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.80615234375,0.0,1481.7332763671875,1895.4371337890625,0.0,3056.75927734375,0.8890921473503113,1.0,0.0,3.0,1.0,0.0
18210360,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7133784294128418,0.2784629762172699,0.2562235593795776,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8486894369125366,0.4817293882369995,0.4612528383731842,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8978303074836731,0.5717124342918396,0.4029300212860107,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7752194404602051,0.363345593214035,0.3498017191886902,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6168023347854614,0.1784720569849014,0.8319974541664124,284.87579345703125,284.95001220703125,300.77154541015625,291.643310546875,297.9577941894531,296.9874267578125,284.8780212402344,1.0,0.5691789388656616,0.3633447885513305,0.3633447885513305,1.0,1.0,-2.764033794403076,0.7080275416374207,2.0560061931610107,0.0838022604584693,0.8084321022033691,0.8084321022033691,0.0,200.59332275390625,173.0,42477.21875,0.0,2147.801513671875,1.0,280.3585510253906,283.3184509277344,294.6573181152344,297.4623413085937,293.1499938964844,293.1499938964844,280.6499938964844,41621.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643569350242615,1.0,0.0,0.0,3.425917148590088,3.4259400367736816,7.831537232050323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.33642578125,0.0,1337.3404541015625,1895.4371337890625,0.0,3069.872802734375,0.860342264175415,1.0,0.0,3.0,1.0,0.0
18210420,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7152235507965088,0.2773841619491577,0.2549231052398681,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8510461449623108,0.4799951910972595,0.4592553079128265,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9008052349090576,0.5702570080757141,0.4015919864177704,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7774567604064941,0.3620308935642242,0.3482450842857361,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6179980039596558,0.1774272620677948,0.8261658549308777,284.9945068359375,284.95001220703125,300.7412414550781,291.6228332519531,297.950439453125,296.9871826171875,284.9971923828125,1.0,0.5647686719894409,0.3639250695705414,0.3639250695705414,1.0,1.0,-2.7495787143707275,0.704749345779419,2.0448293685913086,0.0836180970072746,0.8823137283325195,0.8823137283325195,0.0,196.2083435058593,173.0,41546.265625,0.0,2103.4794921875,1.0,280.59539794921875,283.4605407714844,294.5684814453125,297.2212829589844,293.1499938964844,293.1499938964844,280.6499938964844,35454.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553194999694824,1.0,0.0,0.0,3.456200361251831,3.4562222957611084,7.970601814122347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.34130859375,0.0,1324.188720703125,1895.4371337890625,0.0,2985.117431640625,0.8638738393783569,1.0,0.0,3.0,1.0,0.0
18210480,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.717941403388977,0.2764525711536407,0.2538970708847046,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8543980717658997,0.4784181714057922,0.457574188709259,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9049405455589294,0.5689764022827148,0.4005656242370605,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7806442975997925,0.3608520925045013,0.3469324707984924,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6198920607566833,0.1764843016862869,0.820955753326416,284.9866943359375,284.95001220703125,300.7108764648437,291.6022644042969,297.944091796875,296.98809814453125,284.9850769042969,1.0,0.5602052807807922,0.3645053505897522,0.3645053505897522,1.0,1.0,-2.7372515201568604,0.7021576762199402,2.0350937843322754,0.0836684629321098,0.8916755318641663,0.8916755318641663,0.0,191.19070434570312,161.0,41388.37109375,0.0,2060.042236328125,1.0,280.6405029296875,283.453369140625,294.55224609375,297.2252502441406,293.1499938964844,293.1499938964844,280.95001220703125,34155.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501266241073608,1.0,0.0,0.0,3.5178933143615723,3.517915964126587,8.257691206381423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.1962890625,0.0,1377.8018798828125,1895.4371337890625,0.0,2936.456787109375,0.874346911907196,1.0,0.0,3.0,1.0,0.0
18210540,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7209349870681763,0.2755831778049469,0.252874493598938,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8581762909889221,0.4769133329391479,0.4558959305286407,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.90971702337265,0.5677706599235535,0.3995218873023987,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.784230649471283,0.3597365915775299,0.3456310629844665,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.6220638751983643,0.1755943745374679,0.8158701062202454,285.08056640625,284.95001220703125,300.6804504394531,291.5816650390625,297.9380187988281,296.9894104003906,285.0834045410156,1.0,0.5554881691932678,0.3650856614112854,0.3650856614112854,1.0,1.0,-2.725074529647827,0.6996039748191833,2.025470495223999,0.0837026908993721,0.9805802702903748,0.9805802702903748,0.0,185.9407196044922,161.0,40526.3515625,0.0,2016.1192626953125,1.0,280.8958740234375,283.57244873046875,294.5034484863281,297.0614929199219,293.1499938964844,293.1499938964844,280.95001220703125,31332.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408094644546509,1.0,0.0,0.0,3.6078927516937256,3.6079156398773193,8.685614716341661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.68701171875,0.0,1452.3045654296875,1895.4371337890625,0.0,2849.279052734375,0.8937172293663025,1.0,0.0,3.0,1.0,0.0
18210600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7243942618370056,0.274752676486969,0.2519634664058685,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8625879883766174,0.4754509031772613,0.454351007938385,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9154167175292968,0.5665979385375977,0.3985996544361114,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.788402795791626,0.3586655855178833,0.3444385528564453,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6246441602706909,0.1747529953718185,0.811125636100769,285.0645446777344,284.95001220703125,300.6499938964844,291.56103515625,297.9324035644531,296.9912109375,285.0613098144531,1.0,0.5506911873817444,0.3656659424304962,0.3656659424304962,1.0,1.0,-2.7138795852661133,0.6973636746406555,2.0165159702301025,0.0838211774826049,1.0,1.0,0.0,180.4198608398437,149.0,40491.28515625,0.0,1972.841552734375,1.0,280.9413757324219,283.55133056640625,294.5126647949219,297.1136474609375,293.1499938964844,293.1499938964844,280.6499938964844,31089.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371715545654297,1.0,0.0,0.0,3.713022470474243,3.713046312332153,9.199166015605442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.0849609375,0.0,1567.048828125,1895.4371337890625,0.0,2815.300537109375,0.9157936573028564,1.0,0.0,3.0,1.0,0.0
18210660,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7277095317840576,0.2734656929969787,0.2508658170700073,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8669705390930176,0.4734773933887481,0.4525857269763946,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9211453795433044,0.5647179484367371,0.397440493106842,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7925226092338562,0.3572006523609161,0.3430843949317932,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.627173662185669,0.1737156510353088,0.8060817122459412,284.8971862792969,284.95001220703125,300.6195373535156,291.5404052734375,297.9252624511719,296.99102783203125,284.8868408203125,1.0,0.5457488298416138,0.366291344165802,0.366291344165802,1.0,1.0,-2.7013633251190186,0.6947738528251648,2.006589412689209,0.0839555189013481,0.910362422466278,0.910362422466278,0.0,175.00083923339844,149.0,41313.3203125,0.0,1928.3106689453125,1.0,280.69647216796875,283.35479736328125,294.5787048339844,297.32867431640625,293.1499938964844,293.1499938964844,280.6499938964844,34578.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455851674079895,1.0,0.0,0.0,3.736994028091431,3.737018585205078,9.318330285168486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.21923828125,0.0,1621.232421875,1895.4371337890625,0.0,2893.939208984375,0.921853482723236,1.0,0.0,3.0,1.0,0.0
18210720,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7304307818412781,0.2718540132045746,0.2493453472852707,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8708060383796692,0.471138060092926,0.4503217041492462,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.926179587841034,0.562379777431488,0.3957851827144623,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7960893511772156,0.3554297387599945,0.3413364887237549,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6292709112167358,0.1724872589111328,0.8000475168228149,284.86492919921875,284.95001220703125,300.589111328125,291.519775390625,297.916259765625,296.9888000488281,284.86553955078125,1.0,0.5405494570732117,0.3669167459011078,0.3669167459011078,1.0,1.0,-2.685478687286377,0.6910567283630371,1.99442195892334,0.0837078094482421,0.8624991178512573,0.8624991178512573,0.0,169.88265991210938,137.0,40955.421875,0.0,1880.3983154296875,1.0,280.6573181152344,283.3414001464844,294.5589294433594,297.266357421875,293.1499938964844,293.1499938964844,280.95001220703125,38762.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500725626945496,1.0,0.0,0.0,3.6447465419769287,3.644771099090576,8.863963785188389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.0625,0.0,1547.97119140625,1895.4371337890625,0.0,2935.9501953125,0.9054450392723083,1.0,0.0,3.0,1.0,0.0
18210780,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7335450649261475,0.2706212103366852,0.247863307595253,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8751664757728577,0.4692126512527466,0.4480971395969391,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9318808913230896,0.5606405735015869,0.3942023515701294,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8001013994216919,0.3539618253707886,0.3395965993404388,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6316392421722412,0.1713904291391372,0.7938650846481323,284.9892578125,284.95001220703125,300.5587463378906,291.4991760253906,297.90826416015625,296.9879150390625,284.99371337890625,1.0,0.5352004170417786,0.3675421476364136,0.3675421476364136,1.0,1.0,-2.66959810256958,0.6873281598091125,1.9822700023651123,0.0833650901913642,0.9364570379257202,0.9364570379257202,0.0,164.55447387695312,137.0,39911.48046875,0.0,1832.053955078125,1.0,280.9007873535156,283.4952697753906,294.46343994140625,297.0191345214844,293.1499938964844,293.1499938964844,280.95001220703125,34918.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426154255867004,1.0,0.0,0.0,3.663088321685791,3.66311240196228,8.953401788858173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.0927734375,0.0,1539.6590576171875,1895.4371337890625,0.0,2866.16064453125,0.9091956615447998,1.0,0.0,3.0,1.0,0.0
18210840,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7376983165740967,0.2696360647678375,0.2467208206653595,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8807592391967773,0.4675545394420624,0.4462637603282928,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9390618801116944,0.559238612651825,0.3930200636386871,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8052127957344055,0.3527075946331024,0.3381507694721222,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6348006725311279,0.1704230606555938,0.7883514165878296,284.9891357421875,284.95001220703125,300.5284423828125,291.4786682128906,297.901611328125,296.988525390625,284.9873046875,1.0,0.529849112033844,0.3681675493717193,0.3681675493717193,1.0,1.0,-2.656235694885254,0.6844204664230347,1.9718152284622192,0.0833181589841842,0.9511600136756896,0.9511600136756896,0.0,158.80113220214844,125.0,39746.6875,0.0,1786.027099609375,1.0,280.9422912597656,283.4930419921875,294.4405822753906,297.01715087890625,293.1499938964844,293.1499938964844,280.6499938964844,33785.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382703065872192,1.0,0.0,0.0,3.726218461990357,3.726242780685425,9.264668960895506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.572265625,0.0,1602.7132568359375,1895.4371337890625,0.0,2825.559326171875,0.9208033680915833,1.0,0.0,3.0,1.0,0.0
18210900,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7420580387115479,0.2683172821998596,0.2455282509326934,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8866345882415771,0.4655184149742126,0.4443649649620056,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.94638991355896,0.5572948455810547,0.3917497992515564,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8104427456855774,0.3511683940887451,0.3366630971431732,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.6381665468215942,0.1693239957094192,0.782831072807312,284.8445739746094,284.95001220703125,300.4982604980469,291.45819091796875,297.8939819335937,296.98785400390625,284.8380126953125,1.0,0.524431049823761,0.3687929511070251,0.3687929511070251,1.0,1.0,-2.6425774097442627,0.6813929080963135,1.96118438243866,0.0833182781934738,0.8455662131309509,0.8455662131309509,0.0,153.09312438964844,125.0,40316.35546875,0.0,1740.19580078125,1.0,280.6969909667969,283.32861328125,294.4886474609375,297.19171142578125,293.1499938964844,293.1499938964844,280.6499938964844,38784.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449087142944336,1.0,0.0,0.0,3.673883199691773,3.673907995223999,9.006250252241443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.98681640625,0.0,1580.86962890625,1895.4371337890625,0.0,2887.609619140625,0.9097776412963868,1.0,0.0,3.0,1.0,0.0
18210960,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7460757493972778,0.266819417476654,0.2440299391746521,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8921685218811035,0.4632797837257385,0.4421024620532989,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9530678987503052,0.5550984740257263,0.3901094496250152,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8151692152023315,0.3494599163532257,0.3348941206932068,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6412972807884216,0.168116807937622,0.7766354084014893,284.8559875488281,284.95001220703125,300.4681701660156,291.4378356933594,297.8854064941406,296.9859924316406,284.85894775390625,1.0,0.5188406705856323,0.369479238986969,0.369479238986969,1.0,1.0,-2.626518726348877,0.6776857376098633,1.9488329887390137,0.0831649452447891,0.8171411752700806,0.8171411752700806,0.0,147.64588928222656,113.0,39790.00390625,0.0,1692.529541015625,1.0,280.6578369140625,283.3638610839844,294.4580383300781,297.0989685058594,293.1499938964844,293.1499938964844,280.95001220703125,42044.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468735218048096,1.0,0.0,0.0,3.5084378719329834,3.5084617137908936,8.213360729314445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.98779296875,0.0,1424.7777099609375,1895.4371337890625,0.0,2905.99658203125,0.8784902691841125,1.0,0.0,3.0,1.0,0.0
18211020,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7508437037467957,0.2657270133495331,0.2426586151123047,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8985704779624939,0.4614906907081604,0.4399868845939636,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9604966044425964,0.5535266995429993,0.3886352181434631,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8204927444458008,0.3480899333953857,0.3332247734069824,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6449969410896301,0.1670756191015243,0.7705804705619812,284.9859924316406,284.95001220703125,300.4382629394531,291.4175720214844,297.87823486328125,296.98583984375,284.9901733398437,1.0,0.5131835341453552,0.3701655268669128,0.3701655268669128,1.0,1.0,-2.6112711429595947,0.6742455959320068,1.9370256662368768,0.083031952381134,0.8934991359710693,0.8934991359710693,0.0,141.9884796142578,113.0,38814.3515625,0.0,1645.607421875,1.0,280.89727783203125,283.5191955566406,294.3622741699219,296.8500366210937,293.1499938964844,293.1499938964844,280.95001220703125,35910.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837380588054657,1.0,0.0,0.0,3.525738000869751,3.5257608890533447,8.294560416288732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.6455078125,0.0,1398.615234375,1895.4371337890625,0.0,2817.252197265625,0.8797820806503296,1.0,0.0,3.0,1.0,0.0
18211080,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7569092512130737,0.2648206055164337,0.2416018396615982,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.90647953748703,0.4599052965641022,0.4382382333278656,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.969089150428772,0.5521923303604126,0.3875233232975006,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8269192576408386,0.3468879759311676,0.3318372368812561,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6497289538383484,0.166149690747261,0.7652317881584167,284.98504638671875,284.95001220703125,300.40850830078125,291.3974609375,297.8722839355469,296.98699951171875,284.9835205078125,1.0,0.5075674057006836,0.3708518147468567,0.3708518147468567,1.0,1.0,-2.5984678268432617,0.6716059446334839,1.9268618822097776,0.0832043066620826,0.906140148639679,0.906140148639679,0.0,136.00894165039062,101.0,38642.640625,0.0,1601.150634765625,1.0,280.9411315917969,283.51690673828125,294.3432312011719,296.8492431640625,293.1499938964844,293.1499938964844,280.6499938964844,34317.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315730690956116,1.0,0.0,0.0,3.586678981781006,3.5867021083831787,8.583775183979014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.13232421875,0.0,1451.4840087890625,1895.4371337890625,0.0,2763.093994140625,0.8898934125900269,1.0,0.0,3.0,1.0,0.0
18211140,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7633031606674194,0.26357501745224,0.240466758608818,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9152883291244508,0.4579384624958038,0.436394453048706,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.977427303791046,0.5503062009811401,0.3862867653369903,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8336042165756226,0.3453985452651977,0.3303870558738708,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6547949910163879,0.1650952994823455,0.7598620057106018,284.8516845703125,284.95001220703125,300.37896728515625,291.3774719238281,297.8653259277344,296.9869079589844,284.8465576171875,1.0,0.5019102692604065,0.3715381324291229,0.3715381324291229,1.0,1.0,-2.585211992263794,0.6687929034233093,1.91641902923584,0.0833995193243026,0.8083531856536865,0.8083531856536865,0.0,130.15138244628906,101.0,39103.95703125,0.0,1557.0186767578125,1.0,280.70037841796875,283.3679504394531,294.395751953125,297.0224609375,293.1499938964844,293.1499938964844,280.6499938964844,39919.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371809720993042,1.0,0.0,0.0,3.511756658554077,3.511780023574829,8.228906835938687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.4599609375,0.0,1412.9500732421875,1895.4371337890625,0.0,2815.388671875,0.8743353486061096,1.0,0.0,3.0,1.0,0.0
18211200,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7694636583328247,0.2621748447418213,0.2390405535697937,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.924165427684784,0.4557989537715912,0.4342062175273895,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9848995208740234,0.5482040643692017,0.3846960067749023,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8401137590408325,0.3437631130218506,0.3286707997322082,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6597367525100708,0.1639482975006103,0.7538745999336243,284.8753356933594,284.95001220703125,300.34967041015625,291.357666015625,297.857421875,296.9857177734375,284.87799072265625,1.0,0.4961086809635162,0.3722244203090668,0.3722244203090668,1.0,1.0,-2.5697031021118164,0.6652052998542786,1.9044976234436035,0.0833144411444664,0.7931581735610962,0.7931581735610962,0.0,124.57691192626952,89.0,38595.11328125,0.0,1511.52490234375,1.0,280.6591186523437,283.4141845703125,294.36920166015625,296.9339294433594,293.1499938964844,293.1499938964844,280.95001220703125,42095.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384516835212708,1.0,0.0,0.0,3.343761920928955,3.3437840938568115,7.460432129846595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.2197265625,0.0,1260.189453125,1895.4371337890625,0.0,2827.252685546875,0.8428957462310791,1.0,0.0,3.0,1.0,0.0
18211260,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7767052054405212,0.2611291408538818,0.2377342730760574,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.934467911720276,0.4540542364120483,0.4321587979793548,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9927734732627868,0.5466487407684326,0.383262038230896,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8476923704147339,0.3424234986305237,0.3270499408245086,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6655514240264893,0.1629464477300644,0.7480335235595703,284.99432373046875,284.95001220703125,300.3205871582031,291.33807373046875,297.85089111328125,296.9859924316406,284.9978942871094,1.0,0.4902561902999878,0.3729608654975891,0.3729608654975891,1.0,1.0,-2.554980754852295,0.6619811058044434,1.892999649047852,0.0833550468087196,0.8666875958442688,0.8666875958442688,0.0,118.83727264404295,89.0,37715.3046875,0.0,1466.861083984375,1.0,280.8932189941406,283.5555114746094,294.2783508300781,296.6966552734375,293.1499938964844,293.1499938964844,280.95001220703125,35531.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287579417228699,1.0,0.0,0.0,3.3751511573791504,3.375172615051269,7.60115824505192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.79052734375,0.0,1245.103271484375,1895.4371337890625,0.0,2736.886474609375,0.846178412437439,1.0,0.0,3.0,1.0,0.0
18211320,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7850172519683838,0.2602176666259765,0.2367054522037506,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9457994699478148,0.4524569511413574,0.4304348230361938,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.5452918410301208,0.3807270526885986,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8563356399536133,0.3412041962146759,0.3256790041923523,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6722429990768433,0.1620299518108368,0.7428503632545471,284.987548828125,284.95001220703125,300.29180908203125,291.31866455078125,297.8451538085937,296.9872741699219,284.9854736328125,1.0,0.4843621850013733,0.3736973106861114,0.3736973106861114,1.0,1.0,-2.54050612449646,0.6588134765625,1.8816927671432493,0.0836564823985099,0.8770739436149597,0.8770739436149597,0.0,113.12434387207033,77.0,37548.1015625,0.0,1423.2496337890625,1.0,280.9397277832031,283.5468139648437,294.26190185546875,296.6993713378906,293.1499938964844,293.1499938964844,281.25,33997.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227911591529846,1.0,0.0,0.0,3.444144487380981,3.44416618347168,7.91509307873639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.37451171875,0.0,1301.8382568359375,1895.4371337890625,0.0,2681.447021484375,0.857762336730957,1.0,0.0,3.0,1.0,0.0
18211380,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7916089296340942,0.2593153417110443,0.2357120960950851,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9544306397438048,0.4508794844150543,0.4287497699260711,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9990000128746032,0.5448819994926453,0.3702492713928222,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8632752895355225,0.3399970233440399,0.3243515789508819,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6774860620498657,0.1611293852329254,0.7379615306854248,285.0741882324219,284.95001220703125,300.2633361816406,291.29949951171875,297.8385925292969,296.988525390625,285.0770263671875,1.0,0.4780099391937256,0.3744337558746338,0.3744337558746338,1.0,1.0,-2.517449378967285,0.6527352333068848,1.86471426486969,0.0827430561184883,0.9599111676216124,0.9599111676216124,0.0,108.40911865234376,77.0,36603.15625,0.0,1373.2169189453125,1.0,281.1936950683594,283.659912109375,294.2117614746094,296.5339660644531,293.1499938964844,293.1499938964844,281.25,31199.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124097585678101,1.0,0.0,0.0,3.5358662605285645,3.535888195037842,8.342283308593323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.236328125,0.0,1375.06005859375,1895.4371337890625,0.0,2585.40234375,0.8774906992912292,1.0,0.0,3.0,1.0,0.0
