time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211440,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7992620468139648,0.2584304809570312,0.2347948402166366,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9639232754707336,0.4493250846862793,0.4271624088287353,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.5457446575164795,0.3586128056049347,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8714069128036499,0.3388104736804962,0.3230973482131958,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.6836886405944824,0.1602790802717209,0.7333388328552246,285.0516967773437,284.95001220703125,300.2351989746094,291.2806091308594,297.8323974609375,296.99029541015625,285.0471496582031,1.0,0.4714128375053406,0.3751702010631561,0.3751702010631561,1.0,1.0,-2.493985414505005,0.6464803218841553,1.8475050926208496,0.0819336324930191,0.9845979809761048,0.9845979809761048,0.0,103.49376678466795,80.0,36435.64453125,0.0,1322.4718017578125,1.0,281.2406921386719,283.6322021484375,294.2206420898437,296.5774230957031,293.1499938964844,293.1499938964844,280.95001220703125,30748.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074896335601807,1.0,0.0,0.0,3.648361921310425,3.6483848094940186,8.881556823325809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.44287109375,0.0,1492.0716552734375,1895.4371337890625,0.0,2540.094970703125,0.901050627231598,1.0,0.0,3.0,1.0,0.0
18211500,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8038510680198669,0.257108986377716,0.233742356300354,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9694315791130066,0.4472731053829193,0.4254070818424225,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.5467527508735657,0.3510890007019043,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8764105439186096,0.3372395038604736,0.3217278122901916,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6873384118080139,0.1592686772346496,0.7287641763687134,284.879150390625,284.95001220703125,300.2073974609375,291.261962890625,297.8253479003906,296.9904479980469,284.8676452636719,1.0,0.4667322039604187,0.3759066462516784,0.3759066462516784,1.0,1.0,-2.4738807678222656,0.641381025314331,1.8324997425079343,0.0809419900178909,0.8772321939468384,0.8772321939468384,0.0,100.20932006835938,80.0,37058.89453125,0.0,1284.1474609375,1.0,280.9979248046875,283.4346923828125,294.2916259765625,296.783203125,293.1499938964844,293.1499938964844,280.95001220703125,35299.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151676058769226,1.0,0.0,0.0,3.6579840183258057,3.658008098602295,8.92846742317488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.86865234375,0.0,1536.8145751953125,1895.4371337890625,0.0,2610.860595703125,0.9040969014167786,1.0,0.0,3.0,1.0,0.0
18211560,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8058996200561523,0.2554984092712402,0.2323184609413147,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9720556139945984,0.4448965787887573,0.4232033491134643,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9990000128746032,0.5473290085792542,0.346361756324768,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8788591623306274,0.3354033529758453,0.3200161755084991,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6888823509216309,0.1581029444932937,0.7234921455383301,284.854248046875,284.95001220703125,300.1799621582031,291.2435913085937,297.8177185058594,296.9888916015625,284.8560791015625,1.0,0.4628109633922577,0.3767847418785095,0.3767847418785095,1.0,1.0,-2.455450773239136,0.6371104717254639,1.8183401823043823,0.0807298123836517,0.8290203213691711,0.8290203213691711,0.0,97.9988021850586,83.0,36607.2578125,0.0,1252.5966796875,1.0,280.9579772949219,283.4364624023437,294.2738647460937,296.71551513671875,293.1499938964844,293.1499938964844,281.25,40248.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187914490699768,1.0,0.0,0.0,3.525380849838257,3.525404453277588,8.292880124827207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.771484375,0.0,1429.5928955078125,1895.4371337890625,0.0,2644.376708984375,0.8801383972167969,1.0,0.0,3.0,1.0,0.0
18211620,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8069004416465759,0.2542577981948852,0.2309745848178863,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9734398126602172,0.4429482817649841,0.4210982918739319,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.5481414198875427,0.3430999517440796,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8801414370536804,0.3338739275932312,0.3183644115924835,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6894265413284302,0.1570584326982498,0.7182685732841492,284.9833068847656,284.95001220703125,300.1529541015625,291.2255554199219,297.8113708496094,296.98858642578125,284.98883056640625,1.0,0.459572821855545,0.3776628375053406,0.3776628375053406,1.0,1.0,-2.4391231536865234,0.6335553526878357,1.8055678606033323,0.0807284042239189,0.9031569957733154,0.9031569957733154,0.0,96.37210845947266,83.0,35628.38671875,0.0,1226.380126953125,1.0,281.1977233886719,283.5936889648437,294.1771240234375,296.4711608886719,293.1499938964844,293.1499938964844,281.25,35364.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098906874656677,1.0,0.0,0.0,3.539159774780273,3.539182662963867,8.357832257388509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.3720703125,0.0,1408.702880859375,1895.4371337890625,0.0,2562.186767578125,0.8822380900382996,1.0,0.0,3.0,1.0,0.0
18211680,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8077384233474731,0.2532396018505096,0.2299772053956985,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9744828939437866,0.4412623047828674,0.4194129705429077,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.5489957332611084,0.3405656218528747,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8811016082763672,0.3325437307357788,0.3170264065265655,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6896933913230896,0.1561103165149688,0.7137376666069031,284.9848327636719,284.95001220703125,300.1263732910156,291.2078552246094,297.8070373535156,296.9905090332031,284.9830017089844,1.0,0.4569686651229858,0.3785409331321716,0.3785409331321716,1.0,1.0,-2.4258005619049072,0.6310030221939087,1.794797658920288,0.0810745880007743,0.9173599481582642,0.9173599481582642,0.0,95.09782409667967,101.0,35453.7578125,0.0,1205.4390869140625,1.0,281.2413024902344,283.59088134765625,294.1565246582031,296.4690856933594,293.1499938964844,293.1499938964844,280.95001220703125,33847.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041508793830872,1.0,0.0,0.0,3.608035087585449,3.608058452606201,8.686299679538934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.615234375,0.0,1471.0572509765625,1895.4371337890625,0.0,2509.436279296875,0.8942965865135193,1.0,0.0,3.0,1.0,0.0
18211740,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8042756915092468,0.2519168853759765,0.2289947718381881,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9706578254699708,0.4392389059066772,0.4177449345588684,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.5488134622573853,0.3434273600578308,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8773658871650696,0.3309571743011474,0.3157198429107666,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.6861672401428223,0.1550365686416626,0.7094574570655823,284.8484191894531,284.95001220703125,300.1002197265625,291.19049072265625,297.8022766113281,296.9908447265625,284.8418884277344,1.0,0.4570820033550262,0.3794190287590027,0.3794190287590027,1.0,1.0,-2.4193289279937744,0.6307819485664368,1.7885470390319824,0.0821193903684616,0.8173527121543884,0.8173527121543884,0.0,95.84553527832033,101.0,36015.3984375,0.0,1200.976806640625,1.0,280.999755859375,283.43585205078125,294.2131652832031,296.64605712890625,293.1499938964844,293.1499938964844,280.95001220703125,39315.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102439045906067,1.0,0.0,0.0,3.544685840606689,3.5447094440460205,8.383952376789239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.83251953125,0.0,1443.221923828125,1895.4371337890625,0.0,2565.439697265625,0.8811830878257751,1.0,0.0,3.0,1.0,0.0
18211800,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7972272634506226,0.2504346966743469,0.2277774363756179,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9625856280326844,0.4370334148406982,0.4157931506633758,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.5470552444458008,0.3504892289638519,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8699437379837036,0.3292175233364105,0.3142032623291015,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6796095371246338,0.1538629829883575,0.7047668695449829,284.8708801269531,284.95001220703125,300.0745849609375,291.1734924316406,297.7958984375,296.9882507324219,284.8750915527344,1.0,0.4586164951324463,0.3802971243858337,0.3802971243858337,1.0,1.0,-2.4165427684783936,0.6318057775497437,1.78473699092865,0.0836905911564827,0.7992690801620483,0.7992690801620483,0.0,98.1559600830078,104.0,35693.95703125,0.0,1207.2447509765625,1.0,280.9588623046875,283.482177734375,294.1910095214844,296.5702209472656,293.1499938964844,293.1499938964844,281.25,42010.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122074604034424,1.0,0.0,0.0,3.374481201171875,3.3745036125183105,7.5981404279446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.34033203125,0.0,1289.275146484375,1895.4371337890625,0.0,2583.53662109375,0.8495339751243591,1.0,0.0,3.0,1.0,0.0
18211860,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7916451692581177,0.2492984235286712,0.2266607731580734,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.955865442752838,0.4352118670940399,0.4139584898948669,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.5445865392684937,0.3559842109680176,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8641052842140198,0.3277610540390014,0.3127590715885162,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6742845773696899,0.1528099030256271,0.7000916004180908,285.002197265625,284.95001220703125,300.0494384765625,291.1568908691406,297.7902526855469,296.987060546875,285.0077819824219,1.0,0.4591944813728332,0.3810748159885406,0.3810748159885406,1.0,1.0,-2.412252426147461,0.6320880055427551,1.780164361000061,0.0849879831075668,0.8813303709030151,0.8813303709030151,0.0,99.92562103271484,104.0,34977.01171875,0.0,1209.5147705078125,1.0,281.19415283203125,283.632080078125,294.1014709472656,296.3461303710937,293.1499938964844,293.1499938964844,281.25,35128.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028621077537537,1.0,0.0,0.0,3.415112495422364,3.4151339530944824,7.782216471241554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.125,0.0,1281.108642578125,1895.4371337890625,0.0,2497.621826171875,0.8548020720481873,1.0,0.0,3.0,1.0,0.0
18211920,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7871505618095398,0.2483108043670654,0.2258109897375106,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9501439332962036,0.4335506856441498,0.412434846162796,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.5417680740356445,0.3605858981609344,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8593418002128601,0.3264330923557281,0.311549037694931,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6698343753814697,0.151829183101654,0.6959194540977478,285.0052795410156,284.95001220703125,300.0248107910156,291.14068603515625,297.7859191894531,296.98748779296875,285.00372314453125,1.0,0.4598228335380554,0.3818525373935699,0.3818525373935699,1.0,1.0,-2.4084627628326416,0.6325264573097229,1.7759363651275637,0.0862578451633453,0.9030053615570068,0.9030053615570068,0.0,101.42189025878906,107.0,34967.05078125,0.0,1211.238525390625,1.0,281.2401428222656,283.626953125,294.0892639160156,296.3614807128906,293.1499938964844,293.1499938964844,280.95001220703125,33129.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974568605422974,1.0,0.0,0.0,3.5031521320343018,3.503174304962158,8.18863099993905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.6513671875,0.0,1355.2366943359375,1895.4371337890625,0.0,2448.197021484375,0.8703797459602356,1.0,0.0,3.0,1.0,0.0
18211980,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7825269103050232,0.2469865828752517,0.2248679846525192,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9441331028938292,0.4315121173858642,0.4107969105243683,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.5380340814590454,0.3653152883052826,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8545191287994385,0.3248084783554077,0.3102536201477051,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6653429269790649,0.1507020592689514,0.6915842890739441,284.86993408203125,284.95001220703125,300.0007629394531,291.1249389648437,297.7806701660156,296.98663330078125,284.8626708984375,1.0,0.4604358971118927,0.3826302289962768,0.3826302289962768,1.0,1.0,-2.404281616210937,0.6328215003013611,1.7714601755142212,0.0875073969364166,0.8110798001289368,0.8110798001289368,0.0,102.97399139404295,107.0,35583.234375,0.0,1212.7266845703125,1.0,281.0019836425781,283.4699401855469,294.15350341796875,296.5533447265625,293.1499938964844,293.1499938964844,280.95001220703125,38347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044416308403015,1.0,0.0,0.0,3.458951473236084,3.458974123001098,7.983296086422342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.18408203125,0.0,1347.4698486328125,1895.4371337890625,0.0,2512.10302734375,0.8615313768386841,1.0,0.0,3.0,1.0,0.0
18212040,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7772725224494934,0.2454728484153747,0.2236179858446121,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9372888207435608,0.4292674958705902,0.4088020026683807,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.5335833430290222,0.370538592338562,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8491952419281006,0.3230077624320984,0.3086684346199035,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6604048013687134,0.1494440287351608,0.6864961981773376,284.8835754394531,284.95001220703125,299.9772644042969,291.109619140625,297.7743835449219,296.9843444824219,284.8867492675781,1.0,0.4609771072864532,0.3834079205989837,0.3834079205989837,1.0,1.0,-2.398643016815185,0.6326079368591309,1.7660351991653442,0.0885679721832275,0.7929045557975769,0.7929045557975769,0.0,104.6816864013672,110.0,35252.7265625,0.0,1213.14892578125,1.0,280.9596252441406,283.5064392089844,294.13623046875,296.48779296875,293.1499938964844,293.1499938964844,281.25,41209.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075185418128967,1.0,0.0,0.0,3.3037924766540527,3.303814172744751,7.283142622327432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.53515625,0.0,1216.310546875,1895.4371337890625,0.0,2540.3603515625,0.8333109021186829,1.0,0.0,3.0,1.0,0.0
18212100,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7712476253509521,0.2442713230848312,0.2224803417921066,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9291560649871826,0.4273736178874969,0.4069381058216095,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9967285990715028,0.5294670462608337,0.3720796704292297,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8430607914924622,0.3214772939682007,0.3071865439414978,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6547572612762451,0.1482674777507782,0.6814661026000977,285.0043029785156,284.95001220703125,299.95440673828125,291.0947570800781,297.7685546875,296.9830017089844,285.0087585449219,1.0,0.4613263309001922,0.3841856122016907,0.3841856122016907,1.0,1.0,-2.389098644256592,0.6310282945632935,1.758070468902588,0.0892622545361518,0.8702596426010132,0.8702596426010132,0.0,106.84180450439452,110.0,34495.2109375,0.0,1210.8641357421875,1.0,281.1923522949219,283.64599609375,294.04718017578125,296.2655334472656,293.1499938964844,293.1499938964844,281.25,34779.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989313006401062,1.0,0.0,0.0,3.348207235336304,3.3482282161712646,7.4802812832786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.31005859375,0.0,1214.23486328125,1895.4371337890625,0.0,2461.658203125,0.8396060466766357,1.0,0.0,3.0,1.0,0.0
18212160,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7652903199195862,0.2431890070438385,0.2215982973575592,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9208686351776124,0.4256142377853393,0.4053761959075928,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9902383089065552,0.5263422727584839,0.3696880042552948,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8369060158729553,0.3200491964817047,0.3059360086917877,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6491101980209351,0.1471362560987472,0.6768715381622314,284.9969787597656,284.95001220703125,299.9321594238281,291.0804138183594,297.7627258300781,296.9822692871094,284.9946594238281,1.0,0.4614208340644836,0.3848598599433899,0.3848598599433899,1.0,1.0,-2.3762457370758057,0.6280924081802368,1.7481533288955688,0.0891620069742202,0.883866012096405,0.883866012096405,0.0,109.16827392578124,113.0,34364.61328125,0.0,1205.4725341796875,1.0,281.2394714355469,283.6333923339844,294.0321350097656,296.27294921875,293.1499938964844,293.1499938964844,281.54998779296875,33204.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936252951622009,1.0,0.0,0.0,3.433182954788208,3.433204412460327,7.864791200518084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.46142578125,0.0,1285.3890380859375,1895.4371337890625,0.0,2413.29150390625,0.8546669483184814,1.0,0.0,3.0,1.0,0.0
18212220,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7600663304328918,0.2421407252550125,0.2207024991512298,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9136479496955872,0.4238961338996887,0.4037996530532837,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9843244552612304,0.5238912105560303,0.3677977919578552,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8314973711967468,0.31865194439888,0.3046726286411285,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.6441337466239929,0.1460321396589279,0.6722494959831238,285.0902099609375,284.95001220703125,299.9105529785156,291.0665588378906,297.7572326660156,296.9817810058594,285.0951232910156,1.0,0.4614089727401733,0.3855340778827667,0.3855340778827667,1.0,1.0,-2.363933086395264,0.6253160834312439,1.7386170625686646,0.0891039371490478,0.9746077656745912,0.9746077656745912,0.0,111.23942565917967,113.0,33551.55859375,0.0,1199.69384765625,1.0,281.4934997558594,283.7521057128906,293.9819641113281,296.1134948730469,293.1499938964844,293.1499938964844,281.54998779296875,30553.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832897901535034,1.0,0.0,0.0,3.5354299545288086,3.535452127456665,8.340225576830562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.03662109375,0.0,1369.9267578125,1895.4371337890625,0.0,2319.727294921875,0.876926600933075,1.0,0.0,3.0,1.0,0.0
18212280,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.75568026304245,0.2411496490240097,0.2199055254459381,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9076744914054872,0.4222429692745209,0.4023439586162567,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9791560769081116,0.5218392014503479,0.3663512766361236,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8268781900405884,0.3173066675662994,0.3034990727901459,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.6398777365684509,0.1449797004461288,0.6678892970085144,285.08172607421875,284.95001220703125,299.8896484375,291.05322265625,297.75250244140625,296.98193359375,285.0781555175781,1.0,0.4613610804080963,0.3862083256244659,0.3862083256244659,1.0,1.0,-2.3528409004211426,0.6229498386383057,1.729891061782837,0.0891921445727348,1.0,1.0,0.0,113.03631591796876,116.0,33510.2890625,0.0,1194.2410888671875,1.0,281.54071044921875,283.7328796386719,293.9956970214844,296.1666564941406,293.1499938964844,293.1499938964844,281.25,30201.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785309553146362,1.0,0.0,0.0,3.659250020980835,3.6592729091644287,8.934647439673427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.45947265625,0.0,1499.9918212890625,1895.4371337890625,0.0,2276.960205078125,0.9030008912086488,1.0,0.0,3.0,1.0,0.0
18212340,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7511942982673645,0.2397592067718505,0.2189551889896392,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.901888072490692,0.4201370477676391,0.4007055461406708,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9737095832824708,0.5193143486976624,0.3648726344108581,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8221538662910461,0.3156121671199798,0.3021869659423828,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.635632336139679,0.1437705308198928,0.6633153557777405,284.9125366210937,284.95001220703125,299.8694763183594,291.0404663085937,297.74676513671875,296.9805908203125,284.8983154296875,1.0,0.4612335562705993,0.3868825435638428,0.3868825435638428,1.0,1.0,-2.340888023376465,0.6202696561813354,1.7206183671951294,0.0892187878489494,0.918157696723938,0.918157696723938,0.0,114.87413024902344,116.0,34298.578125,0.0,1188.005615234375,1.0,281.29742431640625,283.5293273925781,294.07891845703125,296.3909606933594,293.1499938964844,293.1499938964844,281.25,33430.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873689532279968,1.0,0.0,0.0,3.703955888748169,3.703979969024658,9.154295526059286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.6943359375,0.0,1574.522216796875,1895.4371337890625,0.0,2356.547119140625,0.9137488007545472,1.0,0.0,3.0,1.0,0.0
18212400,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.7459494471549988,0.0,0.2176070660352707,296.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.8953801393508911,0.0,0.398592472076416,296.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.967130482196808,0.0,0.3630024194717407,296.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.8166506886482239,0.0,0.3005031049251556,296.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.6308547854423523,0.0,0.6578794121742249,284.8623962402344,294.1499938964844,299.8500061035156,291.0282592773437,297.7395324707031,296.9773864746094,284.8623046875,0.0,0.0,0.387556791305542,0.387556791305542,1.0,1.0,-2.325934410095215,0.6165370941162109,1.709397315979004,0.0888546109199523,0.0,0.0,0.0,116.96409606933594,60.0,34007.390625,0.0,1179.4337158203125,0.0,281.257568359375,283.502197265625,294.0727844238281,296.3480834960937,293.1499938964844,293.1499938964844,278.1499938964844,38270.94921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619772911071777,3.6197972297668457,8.742909471948224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1516.6497802734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.4436541199684143,0.0,0.0021040283609181,297.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.4436541199684143,0.0,0.0022156459745019,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.4436541199684143,0.0,0.0016364686889573,297.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.4436541199684143,0.0,0.0022156455088406,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0105100516229867,284.939697265625,294.1499938964844,299.8309326171875,291.0177001953125,297.9362487792969,297.40399169921875,283.927978515625,0.0,0.0,0.3100454211235046,0.3100454211235046,1.0,1.0,-0.022422095760703,0.006506057921797,0.0159160364419221,-0.0447382740676403,0.0,0.0,0.0,-0.1247531995177269,60.0,2012.7928466796875,0.0,-3.427769843256101e-05,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,2.564629539847374e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0048425633235604e-11,1.0048901814829758e-11,1.9098884005438938e-17,3.2135247240994147e-10,3.213521393430341e-10,3.4684040426373073e-16,0.0,0.0,-0.0,0.0,0.0,5.828089060084742e-20,1.5171971019567466e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.000866787333507,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0015214486047625,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,0.0013708691112697,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0011688399827107,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,0.0027926564216613,284.9154663085937,294.1499938964844,299.8118591308594,291.0097961425781,298.25311279296875,297.9791259765625,283.4299011230469,0.0,0.0,0.2320885360240936,0.2320885360240936,1.0,1.0,-0.0092674465849995,0.0028251286130398,0.006442317739129,-0.0455764345824718,0.0,0.0,0.0,-0.0559657402336597,60.0,916.431640625,0.0,-5.85404313824256e-06,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2553307674013223e-28,1.4852212007724275e-28,1.760060520970671e-31,-4.972358024346111e-18,-4.968678724981476e-18,-3.679322386752525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0001267389598069,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0001517619239166,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,0.0001195206932607,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,0.000141160970088,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,0.0005868735024705,284.9088439941406,294.1499938964844,299.7930603027344,291.00457763671875,298.29913330078125,298.5687255859375,283.2328186035156,0.0,0.0,0.1550227105617523,0.1550227105617523,1.0,1.0,-0.0013514143647626,0.0012170993722975,0.0001343149779131,-0.0457001514732837,0.0,0.0,0.0,-0.0147430235520005,60.0,378.3702392578125,0.0,-1.2452922248940013e-07,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.25411555794959e-39,8.389639766940502e-39,1.9124753285289384e-39,1.0213101280170632e-20,8.287885256480343e-21,1.9252162256386808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0001041765717673,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0001100646550185,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,8.144014282152057e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0001098551510949,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,0.000519469496794,284.90631103515625,294.1499938964844,299.7742004394531,291.0018005371094,298.3146057128906,298.9751281738281,283.1700744628906,0.0,0.0,0.0775113552808761,0.0775113552808761,1.0,1.0,-0.00111015222501,5.358600174076855e-05,0.0010565662523731,-0.046589121222496,0.0,0.0,0.0,-0.0138326752930879,60.0,149.52536010742188,0.0,-8.403102924603446e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.946009802078696e-39,-2.3848278174804764e-39,-1.2555255889764992e-39,-6.552321390850576e-21,-3.344930787108521e-21,-3.207390805690448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0001036623070831,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,0.0001091694139176,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,8.063531277002767e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,0.0001091648155124,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0005177938728593,284.9038391113281,294.1499938964844,299.7554016113281,291.0014038085937,298.328857421875,299.23846435546875,283.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046734871342,3.352655753019462e-08,0.0011046399595215,-0.046411707997322,0.0,0.0,0.0,-0.0137825580313801,60.0,61.90483474731445,0.0,-8.32007387430167e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6484722513306294e-21,-3.325700251505405e-21,-3.3227719998252245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0001035824825521,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.0001090780424419,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,8.056485239649191e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,0.0001090776713681,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,0.0005174136022105,284.9012756347656,294.1499938964844,299.7366943359375,291.0033569335937,298.3427734375,299.4068908691406,283.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038214433938,1.800479410007938e-08,0.0011038035154342,-0.0461813434958457,0.0,0.0,0.0,-0.0137383295223116,60.0,30.080780029296875,0.0,-8.307242183036578e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.650510718396818e-21,-3.32529150796053e-21,-3.325219008487897e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0001035114837577,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,0.0001090030855266,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,8.050941687542945e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.0001090028308681,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,0.0005170594668015,284.89862060546875,294.1499938964844,299.718017578125,291.0075378417969,298.3563537597656,299.5127868652344,283.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103063696064,1.7915999350748283e-08,0.0011030457681044,-0.0459506064653396,0.0,0.0,0.0,-0.0136945284903049,60.0,18.88652229309082,0.0,-8.295840814298573e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505608015979676e-21,-3.325281208592552e-21,-3.3252797949538093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.0001034405795508,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.0001089284123736,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,8.045426511671394e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,0.0001089281577151,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.0005167052731849,284.8958740234375,294.1499938964844,299.6994323730469,291.0138854980469,298.36962890625,299.5771484375,283.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.828452110290527,0.0,-8.28446218292811e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.650561609391536e-21,-3.32528100664416e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,0.0001033695225487,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,0.0001088535791495,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,8.039898966671899e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,0.000108853324491,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,0.0005163503228686,284.89306640625,294.1499938964844,299.6808776855469,291.0222473144531,298.382568359375,299.6140441894531,283.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.77388255195865e-08,0.0011015308555215,-0.0454877577722072,0.0,0.0,0.0,-0.0136066963896155,60.0,13.30622100830078,0.0,-8.273067209074726e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,0.0001032982763717,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,0.0001087785494746,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,8.034356869757175e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,0.0001087783020921,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89666748046875,0.0,0.0,0.0005159944412298,284.8901672363281,294.1499938964844,299.6623840332031,291.0325927734375,298.3951721191406,299.6326904296875,283.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.725993156433104,0.0,-8.261650918939267e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,0.0001032268046401,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,0.0001087032869691,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,8.028798038139939e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0001087030323105,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,0.0005156374536454,284.8871765136719,294.1499938964844,299.6439208984375,291.0447998046875,298.4075012207031,299.63916015625,283.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000256054103,1.7560715548370354e-08,0.0011000080266967,-0.0450224354863166,0.0,0.0,0.0,-0.0135184004902839,60.0,12.485118865966797,0.0,-8.25020620709438e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.000103155070974,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,0.0001086277479771,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,8.023218833841383e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,0.0001086275005945,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,0.0005152791854925,284.8841552734375,294.1499938964844,299.6255187988281,291.05877685546875,298.41949462890625,299.6375732421875,283.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.367501258850098,0.0,-8.238728099740913e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,0.0001030830535455,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,0.000108551896119,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,8.017616346478462e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0001085516560124,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0005149194039404,284.88104248046875,294.1499938964844,299.6071472167969,291.074462890625,298.4311828613281,299.63055419921875,283.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984916007146,1.7381321271159322e-08,0.0010984742548316,-0.0445537269115448,0.0,0.0,0.0,-0.0134294666349887,60.0,12.295361518859863,0.0,-8.227211623079712e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.000103010701423,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0001084757095668,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,8.011989120859653e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0001084754621842,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0005145580507814,284.8778991699219,294.1499938964844,299.5888366699219,291.0917358398437,298.44256591796875,299.6199645996094,283.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.23960781097412,0.0,-8.215651092768894e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.0001029380000545,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,0.0001083991446648,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,8.00633424660191e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,0.0001083989045582,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,0.000514194893185,284.8746643066406,294.1499938964844,299.570556640625,291.11053466796875,298.45367431640625,299.6069030761719,283.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.190668106079102,0.0,-8.204042245552048e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,0.0001028649130603,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,0.0001083221795852,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,8.000649540917948e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,0.0001083219394786,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,0.0005138298147358,284.87139892578125,294.1499938964844,299.55230712890625,291.1307373046875,298.4644775390625,299.5922546386719,283.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.14428997039795,0.0,-8.192381528715489e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0001027914404403,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,0.000108244799776,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,7.994934276212007e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0001082445669453,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,0.0005134628154337,284.8680725097656,294.1499938964844,299.5341186523437,291.1523132324219,298.4749755859375,299.5765686035156,283.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953798191621,1.7017423914467145e-08,0.0010953628225252,-0.0436028763651847,0.0,0.0,0.0,-0.0132490685209631,60.0,12.099215507507324,0.0,-8.180666100088274e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
