time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213480,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0001027175603667,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0001081669979612,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,7.989187724888325e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,0.0001081667651305,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,0.0005130937788635,284.8647155761719,294.1499938964844,299.51593017578125,291.17510986328125,298.4851989746094,299.5601501464844,283.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,12.054980278015137,0.0,-8.168895249127672e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,0.0001026432728394,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0001080887668649,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,7.98340915935114e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0001080885340343,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0005127227050252,284.861328125,294.1499938964844,299.497802734375,291.1990966796875,298.4951477050781,299.5432434082031,283.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937988990917,1.683254069462237e-08,0.0010937820188701,-0.0431197434663772,0.0,0.0,0.0,-0.0131574152037501,60.0,12.011445045471191,0.0,-8.157068975833681e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,0.0001025685851345,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,0.0001080101210391,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,7.977600034791976e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,0.0001080098882084,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0005123496521264,284.8578796386719,294.1499938964844,299.47967529296875,291.22412109375,298.5048217773437,299.52606201171875,283.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.968520164489746,0.0,-8.145187990749039e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,0.0001024935190798,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0001079310677596,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,7.971761078806594e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,0.0001079308349289,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,0.0005119746783748,284.8544311523437,294.1499938964844,299.46160888671875,291.2501525878906,298.5141906738281,299.5086669921875,283.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922010987997,1.6645687495042694e-08,0.0010921844514086,-0.0426314286887645,0.0,0.0,0.0,-0.0130647849291563,60.0,11.92618179321289,0.0,-8.133254425501948e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,0.0001024180892272,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,0.0001078516361303,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,7.965894474182278e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,0.0001078514032997,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,0.0005115979001857,284.8509216308594,294.1499938964844,299.44354248046875,291.277099609375,298.5233154296875,299.4911193847656,283.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.88441276550293,0.0,-8.12127325389156e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0001023423392325,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0001077718552551,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,7.960002403706312e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,0.0001077716297004,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,0.0005112195503897,284.8473815917969,294.1499938964844,299.42547607421875,291.3048400878906,298.5321350097656,299.4735412597656,283.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905880481004,1.645705971498046e-08,0.00109057163354,-0.0421384423971176,0.0,0.0,0.0,-0.0129712745547294,60.0,11.8432035446167,0.0,-8.109249449717026e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,0.0001022662981995,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,0.0001076917833415,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,7.954087777761742e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,0.0001076915577868,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,0.0005108396871946,284.84381103515625,294.1499938964844,299.4074401855469,291.3333435058594,298.54071044921875,299.4559020996094,283.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.6362186272544932e-08,0.0010897604515776,-0.0418904796242713,0.0,0.0,0.0,-0.0129242427647113,60.0,11.802541732788086,0.0,-8.09718940786297e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.0001021900243358,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0001076114567695,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,7.948154961923137e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,0.0001076112312148,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,0.0005104587180539,284.8402404785156,294.1499938964844,299.3894348144531,291.36248779296875,298.5490417480469,299.438232421875,283.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267019731230903e-08,0.001088946708478,-0.0416417382657527,0.0,0.0,0.0,-0.0128770638257265,60.0,11.762420654296877,0.0,-8.085100233756749e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,0.0001021135612973,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.0001075309337466,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,7.942207594169304e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,0.0001075307154678,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,0.000510076759383,284.8366394042969,294.1499938964844,299.3714294433594,291.3921813964844,298.5570678710937,299.4205322265625,283.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297740593552,60.0,11.72283172607422,0.0,-8.07299187499666e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0001020369818434,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,0.0001074502943083,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,7.936251495266333e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.0,0.0,0.0001074500687536,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0005096942768432,284.8330383300781,294.1499938964844,299.3534545898437,291.42236328125,298.5648498535156,299.4028625488281,283.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873302817344,1.6076086239991128e-08,0.00108731421642,-0.0411426685750484,0.0,0.0,0.0,-0.0127824107185006,60.0,11.683765411376951,0.0,-8.060873568638274e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,0.0001019603587337,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.0001073695966624,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,7.930291030788794e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,0.0001073693783837,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.000509311503265,284.82940673828125,294.1499938964844,299.3354797363281,291.45294189453125,298.5723876953125,299.3851623535156,283.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.645212173461914,0.0,-8.04875739390809e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.000101883757452,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,0.0001072889353963,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,7.92433274909854e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.0001072887171176,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,0.0005089289043098,284.82574462890625,294.1499938964844,299.3175048828125,291.4838562011719,298.5796813964844,299.36749267578125,283.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856955777853,1.588492182236223e-08,0.0010856797453016,-0.0406429655849933,0.0,0.0,0.0,-0.012687643058598,60.0,11.607171058654783,0.0,-8.03665471948989e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,0.0001018072725855,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0001072083832696,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,7.918383926153183e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,0.0001072081649908,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,0.0005085468292236,284.82208251953125,294.1499938964844,299.2995300292969,291.5149841308594,298.58673095703125,299.3498229980469,283.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935052454471,0.0,0.0,0.0,-0.0126403365284204,60.0,11.569629669189451,0.0,-8.02457833515291e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,0.000101730976894,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388671875,0.0,0.0,0.0001071280348696,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,7.912448927527294e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0001071278238669,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0005081657436676,284.81842041015625,294.1499938964844,299.28155517578125,291.5462951660156,298.593505859375,299.3321533203125,283.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840656468644,1.5694313404424065e-08,0.001084049930796,-0.0401446819305419,0.0,0.0,0.0,-0.0125931510701775,60.0,11.532587051391602,0.0,-8.012541741209135e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,0.0001016549649648,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,0.0001070479920599,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,7.90653721196577e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,0.0001070477810571,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,0.0005077860550954,284.81475830078125,294.1499938964844,299.2635803222656,291.5776672363281,298.6000366210937,299.3144836425781,283.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559948969998004e-08,0.0010832392144948,-0.0398967862129211,0.0,0.0,0.0,-0.0125461425632238,60.0,11.710880279541016,0.0,-8.000559859056011e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,0.0001015803718473,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0001069694335456,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,7.900734635768458e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,0.0001069692225428,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0005074134678579,284.81109619140625,294.1499938964844,299.24560546875,291.6090393066406,298.6063537597656,299.2968444824219,283.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824588825926,1.5506421036093343e-08,0.0010824433993548,-0.0396534763276577,0.0,0.0,0.0,-0.0125000057741999,60.0,13.635025024414062,0.0,-7.988808192749276e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0001015158122754,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,0.0001069014469976,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,7.89571349741891e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,0.0001069012432708,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.0005070909974165,284.8074035644531,294.1499938964844,299.2276306152344,291.64031982421875,298.6124267578125,299.2791748046875,283.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.542586858249706e-08,0.0010817545698955,-0.0394428744912147,0.0,0.0,0.0,-0.012460071593523,60.0,14.670365333557127,0.0,-7.978643878914229e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,0.0001014608278637,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,0.0001068435449269,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,7.891436689533293e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83013916015625,0.0,0.0,0.0001068433339241,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,0.0005068163154646,284.8037414550781,294.1499938964844,299.2096252441406,291.6714782714844,298.6182556152344,299.2615051269531,283.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811830870807,1.5357244365077353e-08,0.0010811677202582,-0.0392634570598602,0.0,0.0,0.0,-0.0124260513111948,60.0,15.090181350708008,0.0,-7.969990178935404e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,0.0001014125809888,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,0.0001067927369149,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,7.887683750595897e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0001067925331881,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,0.0005065753357484,284.800048828125,294.1499938964844,299.191650390625,291.702392578125,298.62384033203125,299.2437744140625,283.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806680656969,1.529702409186484e-08,0.0010806528152897,-0.039106011390686,0.0,0.0,0.0,-0.0123961977660655,60.0,15.263166427612305,0.0,-7.962399450889279e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.0,0.0,0.0001013685323414,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0001067463526851,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,7.884257502155378e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,0.0001067461489583,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,0.0005063553107902,284.79638671875,294.1499938964844,299.1736145019531,291.73297119140625,298.62921142578125,299.2260437011719,283.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801977477967,1.5242029860473852e-08,0.0010801826138049,-0.038962222635746,0.0,0.0,0.0,-0.0123689342290163,60.0,15.329985618591309,0.0,-7.955470948672885e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,0.0001013264554785,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0001067020421032,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,7.880984776420519e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,0.0001067018383764,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,0.0005061451811343,284.7926940917969,294.1499938964844,299.15557861328125,291.76318359375,298.6343688964844,299.2082824707031,283.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797486174851,1.5189495883305426e-08,0.001079733367078,-0.0388248674571514,0.0,0.0,0.0,-0.0123428916558623,60.0,15.351304054260254,0.0,-7.948855795802957e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,0.0001012844586512,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,0.0001066578042809,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,7.87771787145175e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,0.0001066576078301,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,0.0005059353425167,284.7890319824219,294.1499938964844,299.1375427246094,291.7929382324219,298.6392822265625,299.19049072265625,284.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793000692501,1.5137052500335813e-08,0.0010792849352583,-0.0386877469718456,0.0,0.0,0.0,-0.0123168937861919,60.0,15.353812217712402,0.0,-7.94225414324501e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.000101240708318,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,0.0001066117329173,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,7.874314906075597e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0001066115291905,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0005057168309576,284.7853698730469,294.1499938964844,299.1194763183594,291.8221740722656,298.6439514160156,299.1726989746094,284.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082434856594773e-08,0.0010788179934024,-0.038544937968254,0.0,0.0,0.0,-0.0122898174449801,60.0,15.347856521606444,0.0,-7.935381773904737e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0001011937856674,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,0.0001065623146132,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,7.870664558140561e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,0.0001065621181624,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,0.0005054824869148,284.7817077636719,294.1499938964844,299.10137939453125,291.85076904296875,298.6484375,299.1548767089844,284.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783321922644,1.5023863042529232e-08,0.0010783171746879,-0.0383917838335037,0.0,0.0,0.0,-0.0122607806697487,60.0,15.337982177734377,0.0,-7.928014866820376e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,0.0001011427521007,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,0.0001065085743903,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,7.866695523262024e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,0.0001065083779394,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.00050522753736,284.778076171875,294.1499938964844,299.083251953125,291.8786926269531,298.6526794433594,299.13702392578125,284.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960168215338854e-08,0.0010777725838124,-0.0382252410054206,0.0,0.0,0.0,-0.012229205109179,60.0,15.326201438903809,0.0,-7.920007760731097e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,0.0001010870910249,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.0001064499665517,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,7.862366328481585e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,0.0001064497701008,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,0.0005049495375715,284.7744140625,294.1499938964844,299.06512451171875,291.9058837890625,298.65673828125,299.1191711425781,284.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077193650417,1.4890717103810402e-08,0.0010771788656711,-0.0380436368286609,0.0,0.0,0.0,-0.0121947759762406,60.0,15.313166618347168,0.0,-7.911282295935963e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.0001010267005767,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,0.0001063863674062,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,7.857668970245868e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,0.0001063861709553,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,0.0005046479054726,284.77081298828125,294.1499938964844,299.04693603515625,291.9322204589844,298.6605529785156,299.101318359375,284.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815365823039885e-08,0.0010765345068648,-0.0378465987741947,0.0,0.0,0.0,-0.0121574215590953,60.0,15.29917049407959,0.0,-7.901819998323847e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,0.0001009618063108,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,0.0001063180243363,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,7.852620910853148e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0001063178278855,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,0.000504323747009,284.7671813964844,294.1499938964844,299.0287170410156,291.9576721191406,298.6641540527344,299.0834350585937,284.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.473439770194318e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.012117282487452,60.0,15.284256935119627,0.0,-7.891659237202475e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,0.0001008929029922,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,0.000106245461211,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,7.84726144047454e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,0.0001062452720361,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.00050397956511,284.7635803222656,294.1499938964844,299.010498046875,291.982177734375,298.6675720214844,299.0655517578125,284.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751220397651,1.4648441570841442e-08,0.0010751073714345,-0.037410095334053,0.0,0.0,0.0,-0.012074670754373,60.0,15.268417358398438,0.0,-7.88087959335826e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0001008207327686,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0001061694565578,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,7.841648039175197e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,0.0001061692673829,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,0.0005036190268583,284.760009765625,294.1499938964844,298.9921875,292.005615234375,298.6707458496094,299.04766845703125,284.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743520688265,1.455841047715012e-08,0.0010743375169113,-0.0371746532618999,0.0,0.0,0.0,-0.0120300380513072,60.0,15.251617431640623,0.0,-7.869596174714388e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,0.0001007461760309,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0001060909489751,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,7.835849100956693e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,0.0001060907598002,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,0.0005032466724514,284.7564392089844,294.1499938964844,298.973876953125,292.0279541015625,298.6737365722656,299.0297546386719,284.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,15.23382568359375,0.0,-7.85795037927528e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,0.0001006702514132,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895202636719,0.0,0.0,0.0001060109934769,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,7.829943933757022e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,0.000106010804302,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,0.0005028673913329,284.7528991699219,294.1499938964844,298.9555053710937,292.0491027832031,298.676513671875,299.0118408203125,284.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727470507845,1.4370709067179632e-08,0.0010727326152846,-0.0366837792098522,0.0,0.0,0.0,-0.0119369877502322,60.0,15.215017318725586,0.0,-7.84609923698554e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0001005940139293,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78680419921875,0.0,0.0,0.0001059307105606,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,7.824014028301463e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,0.0001059305213857,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0005024865968152,284.7493591308594,294.1499938964844,298.9371032714844,292.0690002441406,298.6790771484375,298.993896484375,284.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.195173263549805,0.0,-7.834208304302592e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,0.000100518540421,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.0001058512279996,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,7.818143058102578e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,0.0001058510388247,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,0.0005021095857955,284.745849609375,294.1499938964844,298.91864013671875,292.08758544921875,298.68145751953125,298.9759521484375,284.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711287613958,1.4181472884899904e-08,0.0010711145587265,-0.0361888632178306,0.0,0.0,0.0,-0.0118431756272912,60.0,15.174274444580078,0.0,-7.822445269312085e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,0.0001004448640742,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,0.0001057736371876,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,7.812412513885647e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833251953125,0.0,0.0,0.0001057734552887,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,0.0005017415969632,284.74237060546875,294.1499938964844,298.900146484375,292.10479736328125,298.6836242675781,298.9579467773437,284.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089575728348793e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.152301788330078,0.0,-7.81097142521503e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,0.0001003739744191,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,0.0001056989931385,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,7.806898793205619e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,0.0001056988112395,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.0,0.0,0.0005013874615542,284.7388916015625,294.1499938964844,298.881591796875,292.1205444335937,298.68560791015625,298.9399108886719,284.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695867240428,1.4001153125775545e-08,0.0010695727542042,-0.0357172414660453,0.0,0.0,0.0,-0.0117537835612893,60.0,15.129233360290527,0.0,-7.799939538699618e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,0.0001003067809506,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,0.0001056282271747,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,7.801672472851351e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,0.0001056280452758,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.0005010518361814,284.7354431152344,294.1499938964844,298.86297607421875,292.134765625,298.6873779296875,298.9218139648437,284.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068869838491,1.3917326846524249e-08,0.0010688559850677,-0.0354979895055294,0.0,0.0,0.0,-0.0117122270166873,60.0,15.105037689208984,0.0,-7.789487455056587e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,0.0001002440767479,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,0.0001055621905834,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,7.796794670866802e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,0.0001055620086845,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,0.000500738620758,284.7320251464844,294.1499938964844,298.84429931640625,292.1473999023437,298.68896484375,298.9036865234375,284.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682009160518,1.3839101420387578e-08,0.0010681870626285,-0.0352933816611766,0.0,0.0,0.0,-0.0116734476760029,60.0,15.079670906066896,0.0,-7.779740940350166e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0001001865603029,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,0.0001055016255122,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,7.792321412125602e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,0.0001055014508892,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,0.0005004513659514,284.7286376953125,294.1499938964844,298.8255615234375,292.15838623046875,298.6903381347656,298.885498046875,284.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675872908905,1.3767349038573684e-08,0.0010675735538825,-0.0351057015359401,0.0,0.0,0.0,-0.0116378767415881,60.0,15.053085327148438,0.0,-7.770805865447984e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
