time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215820,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,0.0001001348427962,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,0.0001054471649695,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,7.78829853516072e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,0.0001054469830705,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0005001929821446,284.7252502441406,294.1499938964844,298.8067626953125,292.1676330566406,298.6915283203125,298.8672180175781,284.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670353658497,1.3702814882776693e-08,0.001067021745257,-0.0349368974566459,0.0,0.0,0.0,-0.0116058839485049,60.0,15.025208473205566,0.0,-7.76277389036295e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0001000894262688,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,0.0001053993328241,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,7.784766057739034e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0001053991509252,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,0.00049996614689,284.7218933105469,294.1499938964844,298.78790283203125,292.1750793457031,298.6925354003906,298.848876953125,284.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665506124496,1.3646130447853013e-08,0.0010665369918569,-0.0347886234521865,0.0,0.0,0.0,-0.011577783152461,60.0,14.99598789215088,0.0,-7.755722464253267e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,0.0001000507254502,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0001053585729096,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,7.781755994074047e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,0.0001053583982866,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,0.0004997728392481,284.71856689453125,294.1499938964844,298.7689819335937,292.1806945800781,298.6933288574219,298.8304748535156,284.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661374544724,1.3597818870891842e-08,0.0010661238338798,-0.0346622504293918,0.0,0.0,0.0,-0.0115538332611322,60.0,14.965288162231444,0.0,-7.749715535965154e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,0.0001000190241029,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,0.000105325190816,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,7.7792901720386e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,0.000105325016193,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,0.0004996145144104,284.7152404785156,294.1499938964844,298.75,292.1843566894531,298.6939697265625,298.8119812011719,284.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657989187166,1.3558235423261069e-08,0.0010657852981239,-0.0345587059855461,0.0,0.0,0.0,-0.0115342093631625,60.0,14.9330472946167,0.0,-7.744795027520014e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,9.999169560614972e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.0001052964071277,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,7.777164137223735e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,0.0001052962397807,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0004994779592379,284.71197509765625,294.1499938964844,298.7309265136719,292.1869506835937,298.69439697265625,298.7933654785156,284.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655069490894,1.3524092956629374e-08,0.0010654934449121,-0.0344693958759307,0.0,0.0,0.0,-0.011517284438014,60.0,14.899368286132812,0.0,-7.740552376844789e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,9.996539301937446e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,0.0001052687075571,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,7.775118137942627e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.0,0.0,0.00010526854021,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0004993465845473,284.7087097167969,294.1499938964844,298.7117614746094,292.1893615722656,298.6946716308594,298.7746887207031,284.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652259225025,1.3491233907814149e-08,0.0010652124183252,-0.0343834422528743,0.0,0.0,0.0,-0.0115009946748614,60.0,14.865233421325684,0.0,-7.736470308827847e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.0,0.0,9.994018910219892e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.0001052421648637,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,7.773157994961366e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0001052419975167,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,0.0004992207395844,284.7054748535156,294.1499938964844,298.6925048828125,292.1916198730469,298.6947326660156,298.7558898925781,284.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649566538631,1.345974620647894e-08,0.0010649431496858,-0.034301072359085,0.0,0.0,0.0,-0.0114853847771883,60.0,14.8311767578125,0.0,-7.732559481610225e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,9.991609113058077e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,0.0001052167863235,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,7.771282980684191e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,0.0001052166189765,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,0.0004991003079339,284.7022705078125,294.1499938964844,298.67315673828125,292.19366455078125,298.6946105957031,298.7370300292969,284.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646991431713,1.3429629852623748e-08,0.0010646856389939,-0.0342222899198532,0.0,0.0,0.0,-0.0114704547449946,60.0,14.797531127929688,0.0,-7.728819895191918e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,9.98930845526047e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,0.0001051925573847,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,7.769493822706863e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,0.0001051923900377,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.000498985464219,284.6990966796875,294.1499938964844,298.6537475585937,292.195556640625,298.6943054199219,298.7180480957031,284.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644532740116,1.3400883069891734e-08,0.0010644398862496,-0.0341470874845981,0.0,0.0,0.0,-0.0114562036469578,60.0,14.764403343200684,0.0,-7.725251549572931e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,9.98711766442284e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0001051694853231,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,7.76778906583786e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0001051693179761,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0004988759756088,284.6959533691406,294.1499938964844,298.6342468261719,292.1972961425781,298.6938171386719,298.6990051269531,284.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064219046384,1.337349964103396e-08,0.0010642057750374,-0.034075453877449,0.0,0.0,0.0,-0.0114426277577877,60.0,14.731840133666992,0.0,-7.721853023667792e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,9.98503528535366e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,0.0001051475555868,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,7.766169437672943e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,0.0001051473882398,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,0.0004987720167264,284.6928405761719,294.1499938964844,298.6146545410156,292.1988525390625,298.6931457519531,298.6798400878906,284.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639964602887,1.3347470684266229e-08,0.001063983188942,-0.0340073630213737,0.0,0.0,0.0,-0.0114297252148389,60.0,14.699847221374512,0.0,-7.718622896391025e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,9.983060590457173e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,0.0001051267609,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,7.764633483020589e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,0.0001051265935529,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,0.0004986733547411,284.6897277832031,294.1499938964844,298.5950012207031,292.2002258300781,298.6923217773437,298.6606140136719,284.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,14.668395042419434,0.0,-7.715560457199899e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,9.98119285213761e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,0.0001051070867106,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.0,0.0,7.763180474285036e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.739013671875,0.0,0.0,0.0001051069266395,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,0.0004985801060684,284.6866760253906,294.1499938964844,298.5752868652344,292.2014465332031,298.6913146972656,298.64129638671875,284.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635857470333,1.3299432666258326e-08,0.0010635723592713,-0.0338816940784454,0.0,0.0,0.0,-0.0114059103652834,60.0,14.63752555847168,0.0,-7.712664285008941e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.979430615203456e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.0,0.0,0.0001050885257427,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,7.761809683870524e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.0001050883656716,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,0.0004984920378774,284.68365478515625,294.1499938964844,298.5555114746094,292.2025146484375,298.69012451171875,298.62188720703125,284.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633971542119,1.3277392518773468e-08,0.0010633838828653,-0.0338240377604961,0.0,0.0,0.0,-0.0113949840888381,60.0,14.607172012329102,0.0,-7.709930827104473e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,9.977772424463184e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,0.0001050710634444,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,7.76051965658553e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,0.0001050709033734,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0004984092083759,284.6806335449219,294.1499938964844,298.53564453125,292.20343017578125,298.688720703125,298.6024169921875,284.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632198536768,1.325665088813821e-08,0.0010632065823301,-0.033769778907299,0.0,0.0,0.0,-0.0113847013562917,60.0,14.577377319335938,0.0,-7.707359372943756e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,9.97621682472527e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,0.0001050546779879,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,7.759309664834291e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,0.0001050545179168,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,0.0004983315593563,284.6776428222656,294.1499938964844,298.5157470703125,292.20416259765625,298.68719482421875,298.5828552246094,284.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237187346248902e-08,0.0010630401084199,-0.0337188579142093,0.0,0.0,0.0,-0.0113750528544187,60.0,14.548068046569824,0.0,-7.704946369813116e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,9.974762360798196e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,0.0001050393620971,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,7.758178253425285e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,0.000105039202026,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.0004982588579878,284.6747131347656,294.1499938964844,298.49578857421875,292.20477294921875,298.6854553222656,298.563232421875,284.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628977324813,1.3218985905893989e-08,0.0010628844611346,-0.0336712412536144,0.0,0.0,0.0,-0.0113660292699933,60.0,14.519290924072266,0.0,-7.702689686084342e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276306152344,0.0,0.0,9.973406849894673e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251281738281,0.0,0.0,0.0001050250866683,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,7.75712396716699e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,0.0001050249338732,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,0.0004981912206858,284.6717834472656,294.1499938964844,298.4757385253906,292.2052001953125,298.6835632324219,298.5435485839844,284.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627526789903,1.3202022586256136e-08,0.0010627394076436,-0.0336268655955791,0.0,0.0,0.0,-0.0113576203584671,60.0,14.49096393585205,0.0,-7.700587900671962e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,9.972150292014705e-05,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.0001050118517014,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,7.756146078463644e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,0.0001050116989063,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,0.0004981284146197,284.6688842773437,294.1499938964844,298.4556884765625,292.2055053710937,298.6814880371094,298.5237731933594,284.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626181028783,1.3186284064659048e-08,0.0010626048315316,-0.0335856899619102,0.0,0.0,0.0,-0.0113498177379369,60.0,14.463140487670898,0.0,-7.698637460862302e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,9.97098977677524e-05,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,0.0001049996280926,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,7.755243132123724e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,0.0001049994752975,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,0.0004980704397894,284.6660461425781,294.1499938964844,298.435546875,292.20562744140625,298.67926025390625,298.5039367675781,284.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624937713146,1.3171748136642236e-08,0.0010624806163832,-0.0335476621985435,0.0,0.0,0.0,-0.0113426111638545,60.0,14.43577003479004,0.0,-7.696836235027149e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72052001953125,0.0,0.0,9.969926759367807e-05,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,0.0001049884376698,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,7.754416583338752e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,0.0001049882848747,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,0.0004980174126103,284.6632080078125,294.1499938964844,298.4154052734375,292.20562744140625,298.67681884765625,298.48406982421875,284.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623798007145,1.3158429013060411e-08,0.0010623666457831,-0.033512819558382,0.0,0.0,0.0,-0.0113360090181231,60.0,14.408880233764648,0.0,-7.695186354794714e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,9.968953236239032e-05,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157287597656,0.0,0.0,0.0001049781785695,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,7.753658428555354e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,0.0001049780257744,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,0.0004979687510058,284.6604309082031,294.1499938964844,298.3951721191406,292.2054748535156,298.6742553710937,298.464111328125,284.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622753761708,1.3146216559789536e-08,0.0010622622212395,-0.0334808677434921,0.0,0.0,0.0,-0.0113299544900655,60.0,14.382356643676758,0.0,-7.693673609310282e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,9.968076483346522e-05,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,0.0001049689453793,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,7.752976671326905e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,0.0001049687925842,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,0.0004979249788448,284.6576538085937,294.1499938964844,298.3749389648437,292.2051696777344,298.6715087890625,298.444091796875,284.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621814290061,1.3135221799132069e-08,0.0010621682740747,-0.033452108502388,0.0,0.0,0.0,-0.0113245043903589,60.0,14.356290817260742,0.0,-7.69231149888583e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,9.96728558675386e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,0.0001049606071319,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,7.752361125312746e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,0.0001049604616127,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,0.000497885455843,284.6549377441406,294.1499938964844,298.3546447753906,292.2047424316406,298.6685791015625,298.4240417480469,284.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620964458212,1.3125285747150885e-08,0.0010620832908898,-0.0334261134266853,0.0,0.0,0.0,-0.0113195786252617,60.0,14.33056354522705,0.0,-7.691080838867492e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,9.966589277610184e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,0.0001049532802426,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70770263671875,0.0,0.0,7.75181979406625e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0001049531274475,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,0.0004978507058694,284.6522216796875,294.1499938964844,298.3343505859375,292.20416259765625,298.6654968261719,298.4039611816406,284.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620215907692,1.3116539854252096e-08,0.0010620085522532,-0.0334032326936721,0.0,0.0,0.0,-0.0113152423873543,60.0,14.30526351928711,0.0,-7.689997971738195e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090148925781,0.0,0.0,9.965974459191784e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,0.0001049468046403,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,7.751341036055237e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,0.0001049466518452,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,0.0004978199722245,284.6495666503906,294.1499938964844,298.3139953613281,292.2034606933594,298.6622619628906,298.3838195800781,284.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619554668664,1.3108804708394928e-08,0.0010619423119351,-0.0333829969167709,0.0,0.0,0.0,-0.0113114081323146,60.0,14.2802734375,0.0,-7.689040160130389e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,9.965452773030849e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,0.0001049413040163,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032470703125,0.0,0.0,7.750935037620366e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,0.0001049411584972,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,0.0004977938951924,284.6469116210937,294.1499938964844,298.2936096191406,292.20263671875,298.6588439941406,298.3636169433594,284.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061899238266,1.3102230411732307e-08,0.0010618860833346,-0.0333657972514629,0.0,0.0,0.0,-0.0113081485033035,60.0,14.255680084228516,0.0,-7.688225878155208e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,9.96500821202062e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,0.0001049366255756,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,7.750589429633692e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,0.0001049364800564,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,0.0004977717762812,284.6443176269531,294.1499938964844,298.2732238769531,292.20166015625,298.6553039550781,298.3433837890625,284.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.3096625117725582e-08,0.0010618382366374,-0.0333511307835578,0.0,0.0,0.0,-0.0113053694367408,60.0,14.231371879577637,0.0,-7.68753167790237e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,9.964655328076331e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,0.0001049329075613,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,7.750315126031637e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015686035156,0.0,0.0,0.0001049327620421,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,0.00049775413936,284.6417541503906,294.1499938964844,298.2528076171875,292.2005615234375,298.65155029296875,298.3231201171875,284.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618130909278,1.3092154027560813e-08,0.0010617999359965,-0.0333394333720207,0.0,0.0,0.0,-0.0113031528890132,60.0,14.20743179321289,0.0,-7.686978165111213e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,9.964379569282757e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,0.0001049299971782,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,7.750099757686257e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,0.0001049298516591,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,0.0004977403441444,284.63922119140625,294.1499938964844,298.2323913574219,292.1993103027344,298.6476745605469,298.3028259277344,284.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617829393595,1.3088641281910895e-08,0.0010617699008435,-0.0333302430808544,0.0,0.0,0.0,-0.0113014113157987,60.0,14.18380069732666,0.0,-7.686543312956928e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,9.96418675640598e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,0.000104927974462,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.694580078125,0.0,0.0,7.749950600555167e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,0.0001049278289428,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,0.0004977307398803,284.63671875,294.1499938964844,298.2119445800781,292.1979675292969,298.64361572265625,298.2825012207031,284.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617618681862,1.3086174810439388e-08,0.0010617488296702,-0.0333237908780574,0.0,0.0,0.0,-0.0113001894205808,60.0,14.160463333129885,0.0,-7.686237779580551e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,9.964071796275677e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,0.0001049267593771,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,7.749860378680751e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,0.0001049266138579,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,0.0004977249773219,284.6342163085937,294.1499938964844,298.1914978027344,292.1965026855469,298.6394348144531,298.2621459960937,284.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084668459839577e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,14.137362480163574,0.0,-7.686050906841049e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,9.96404342004098e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,0.0001049264537869,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,7.749837823212147e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,0.0001049263155437,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.0,0.0,0.000497723580338,284.6318054199219,294.1499938964844,298.1710205078125,292.1949157714844,298.63507080078125,298.24176025390625,284.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617454536259,1.3084244798733382e-08,0.0010617322986945,-0.033318743109703,0.0,0.0,0.0,-0.0112992320209741,60.0,14.114581108093262,0.0,-7.685999037221336e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,9.964086348190904e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,0.0001049269048962,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,7.749871292617172e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,0.0001049267593771,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,0.0004977257340215,284.62939453125,294.1499938964844,298.15057373046875,292.1932067871094,298.6305847167969,298.2213439941406,284.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084706651511624e-08,0.0010617362568154,-0.0333199501037597,0.0,0.0,0.0,-0.0112994611263275,60.0,14.092020988464355,0.0,-7.686055880640198e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.964215860236436e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.0001049282655003,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,7.749972428428009e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.0001049281272571,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.0004977321950718,284.62701416015625,294.1499938964844,298.1300964355469,292.1913757324219,298.6259155273437,298.200927734375,284.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617625666782,1.308625741103242e-08,0.0010617495281621,-0.0333240069448947,0.0,0.0,0.0,-0.0113002303987741,60.0,14.069756507873535,0.0,-7.686247727178852e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.964416676666588e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.000104930375528,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,7.750127406325191e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,0.0001049302372848,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.0004977422067895,284.6246643066406,294.1499938964844,298.109619140625,292.1894226074219,298.6211242675781,298.1805114746094,284.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,14.047696113586426,0.0,-7.68654828675608e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,9.964704076992348e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832580566406,0.0,0.0,0.0001049334096023,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,7.750351505819708e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,0.0001049332713591,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,0.0004977565840817,284.6223449707031,294.1499938964844,298.08917236328125,292.1873779296875,298.6161499023437,298.1600646972656,284.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618134401738,1.3092205541909152e-08,0.0010618004016578,-0.0333395674824714,0.0,0.0,0.0,-0.0113031789660453,60.0,14.025911331176758,0.0,-7.686984559995835e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834716796875,0.0,0.0,9.965062781702728e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,0.0001049371785484,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,7.750630174996331e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,0.0001049370403052,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,0.0004977745120413,284.6200866699219,294.1499938964844,298.0687255859375,292.1852111816406,298.611083984375,298.1396179199219,284.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618378873914,-0.0333510674536228,0.0,0.0,0.0,-0.0113053573295474,60.0,14.004316329956056,0.0,-7.68752883573143e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,9.965508797904477e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,0.000104941878817,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,7.750977238174528e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,0.0001049417405738,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,0.0004977968055754,284.6178283691406,294.1499938964844,298.0482788085937,292.1829528808594,298.6058044433594,298.119140625,284.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618980741128,1.3102098961326192e-08,0.0010618849191814,-0.0333654545247554,0.0,0.0,0.0,-0.0113080833107233,60.0,13.982980728149414,0.0,-7.688209535672287e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
