time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218160,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,9.96602902887389e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,0.0001049473503371,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67626953125,0.0,0.0,7.751381053822115e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,0.0001049472120939,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,0.0004978228243999,284.6156311035156,294.1499938964844,298.02783203125,292.1805725097656,298.6004333496094,298.09869384765625,284.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619529057294,1.3108510721338009e-08,0.001061939750798,-0.0333822257816791,0.0,0.0,0.0,-0.0113112619146704,60.0,13.961862564086914,0.0,-7.68900321190813e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,9.966632205760106e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,0.0001049537022481,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,7.75185035308823e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,0.0001049535712809,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,0.0004978529759682,284.61346435546875,294.1499938964844,298.0074462890625,292.1781005859375,298.5948791503906,298.0782165527344,284.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620165849104,1.311596342645771e-08,0.001062003429979,-0.0334017239511013,0.0,0.0,0.0,-0.0113149564713239,60.0,13.940950393676758,0.0,-7.689926206921882e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,9.967312507797033e-05,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,0.0001049608690664,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724548339844,0.0,0.0,7.752379315206781e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749267578125,0.0,0.0,0.0001049607308232,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,0.0004978869110345,284.6112976074219,294.1499938964844,297.987060546875,292.175537109375,298.5892333984375,298.0577697753906,284.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,13.92019748687744,0.0,-7.690967862572506e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737365722656,0.0,0.0,9.968083031708376e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,0.0001049689817591,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,7.75297885411419e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0001049688435159,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749572753906,0.0,0.0,0.0004979254445061,284.60919189453125,294.1499938964844,297.9666748046875,292.1728820800781,298.5834045410156,298.0373229980469,284.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621701367199,1.313391262414143e-08,0.0010621569817885,-0.0334486812353134,0.0,0.0,0.0,-0.0113238543272018,60.0,13.899682998657228,0.0,-7.692149495142075e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,9.96892704279162e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,0.0001049778584274,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,7.753634417895228e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,0.0001049777274602,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0004979675868526,284.60711669921875,294.1499938964844,297.94635009765625,292.17010498046875,298.57745361328125,298.0168762207031,284.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290324807167,60.0,13.879326820373535,0.0,-7.69344268292116e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,9.969863458536564e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,0.0001049877246259,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,7.754362741252407e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.0001049875936587,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,0.0004980143858119,284.6051025390625,294.1499938964844,297.926025390625,292.1672668457031,298.57135009765625,297.9964599609375,284.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623586131259,1.3155965206124165e-08,0.0010623454581946,-0.0335063748061656,0.0,0.0,0.0,-0.0113347861915826,60.0,13.859193801879885,0.0,-7.694880821418337e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.970874089049175e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,0.000104998362076,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,7.755148544674739e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,0.0001049982311087,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,0.0004980648518539,284.60308837890625,294.1499938964844,297.90576171875,292.164306640625,298.5651550292969,297.9760437011719,284.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492962734037e-08,0.0010624525602906,-0.0335391499102115,0.0,0.0,0.0,-0.0113409971818327,60.0,13.83920955657959,0.0,-7.696433357295973e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,9.97197930701077e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,0.0001050099963322,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,7.756007835268974e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,0.0001050098653649,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0004981200909242,284.6011047363281,294.1499938964844,297.8855285644531,292.1612854003906,298.55877685546875,297.9556579589844,284.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625829454511,1.3182199332106848e-08,0.0010625697905197,-0.0335750058293342,0.0,0.0,0.0,-0.0113477921113371,60.0,13.819439888000488,0.0,-7.69813155443444e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,9.973158739740028e-05,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.0001050224163918,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,7.756925333524123e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0001050222854246,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,0.000498178997077,284.5991516113281,294.1499938964844,297.8653259277344,292.1581726074219,298.55230712890625,297.935302734375,284.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,13.799812316894531,0.0,-7.699944148953365e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.0,9.974432759918272e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,0.0001050358332577,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,7.757916318951175e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620788574219,0.0,0.0,0.0001050357022904,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,0.0004982426180504,284.5972595214844,294.1499938964844,297.8451538085937,292.15496826171875,298.5456848144531,297.9149780273437,284.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843366526,1.3212646088334168e-08,0.0010628300951793,-0.0336546562612056,0.0,0.0,0.0,-0.0113628860563039,60.0,13.780390739440918,0.0,-7.701904536361327e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,9.975783905247226e-05,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65899658203125,0.0,0.0,0.0001050500577548,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,7.758966967230663e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,0.0001050499267876,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.000498310138937,284.59539794921875,294.1499938964844,297.8250427246094,292.1517028808594,298.5389404296875,297.8946533203125,284.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229417561433364e-08,0.0010629735188558,-0.0336985327303409,0.0,0.0,0.0,-0.0113711999729275,60.0,13.76113986968994,0.0,-7.703982873863424e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,9.977220906876028e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65728759765625,0.0,0.0,0.0001050651917466,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,7.760084554320201e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,0.0001050650607794,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,0.0004983819089829,284.5935363769531,294.1499938964844,297.80499267578125,292.1483459472656,298.53204345703125,297.8743896484375,284.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631394106894,1.324726461859882e-08,0.0010631261393427,-0.0337452217936515,0.0,0.0,0.0,-0.0113800475373864,60.0,13.742050170898438,0.0,-7.706195503942581e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,9.9787357612513e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,0.0001050811406457,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,7.761262531857938e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,0.0001050810169545,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,0.0004984576371498,284.5917358398437,294.1499938964844,297.78497314453125,292.1448974609375,298.5250549316406,297.8541259765625,284.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944440543651,0.0,0.0,0.0,-0.0113893756642937,60.0,13.723081588745115,0.0,-7.708528215744084e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,9.980340109905228e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,0.0001050980281434,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,7.762509630993009e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,0.0001050979044521,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,0.0004985377308912,284.5899658203125,294.1499938964844,297.7650146484375,292.1413879394531,298.5179443359375,297.8339538574219,284.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106347061228,1.32860051849093e-08,0.0010634573409333,-0.0338465683162212,0.0,0.0,0.0,-0.0113992523401975,60.0,13.704307556152344,0.0,-7.71099877283632e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,9.982012852560727e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,0.0001051156432367,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,7.763810572214425e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,0.0001051155195455,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,0.0004986213170923,284.5882263183594,294.1499938964844,297.7451171875,292.1378173828125,298.5107116699219,297.81378173828125,284.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306786783573445e-08,0.0010636351071298,-0.0339009352028369,0.0,0.0,0.0,-0.0114095546305179,60.0,13.685654640197754,0.0,-7.713575911338921e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,9.983769268728793e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,0.0001051341459969,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,7.765176997054368e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519775390625,0.0,0.0,0.0001051340223057,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,0.0004987090942449,284.5865173339844,294.1499938964844,297.72528076171875,292.1341857910156,298.5033264160156,297.7936706542969,284.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638349922373,1.3328618209129672e-08,0.0010638217208907,-0.0339580476284027,0.0,0.0,0.0,-0.0114203775301575,60.0,13.667180061340332,0.0,-7.71628450024764e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,9.98558971332386e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,0.0001051533108693,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,7.766592898406088e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,0.000105153187178,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,0.0004988000146113,284.5848388671875,294.1499938964844,297.7055053710937,292.1304626464844,298.495849609375,297.7735900878906,284.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351242778014694e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,13.648816108703612,0.0,-7.719091144053891e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.987485827878118e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,0.000105173276097,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.0,0.0,7.768067735014483e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,0.0001051731596817,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,0.0004988947184756,284.5832214355469,294.1499938964844,297.685791015625,292.1266784667969,298.4882507324219,297.75360107421875,284.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642301058396,1.3374810592381436e-08,0.0010642167180776,-0.0340788848698139,0.0,0.0,0.0,-0.0114432768896222,60.0,13.630617141723633,0.0,-7.72201573795428e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.989438694901764e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,0.0001051938379532,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,7.769586227368563e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,0.0001051937215379,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,0.0004989922745153,284.58160400390625,294.1499938964844,297.6661682128906,292.12286376953125,298.48052978515625,297.733642578125,284.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644376743584,1.3399082732235e-08,0.0010644241701811,-0.0341423787176609,0.0,0.0,0.0,-0.0114553095772862,60.0,13.612519264221191,0.0,-7.725027728611168e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,9.991455590352416e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,0.0001052150764735,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,7.771154923830181e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,0.0001052149600582,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,0.0004990930319763,284.5800476074219,294.1499938964844,297.6466064453125,292.11895751953125,298.4726867675781,297.7137451171875,284.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424156897201556e-08,0.0010646386072039,-0.0342079699039459,0.0,0.0,0.0,-0.0114677399396896,60.0,13.594572067260742,0.0,-7.728140616336533e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,9.993522689910606e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429138183594,0.0,0.0,0.0001052368388627,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,7.772762182867154e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,0.0001052367151714,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,0.0004991962923668,284.5784912109375,294.1499938964844,297.6271057128906,292.114990234375,298.4647216796875,297.69390869140625,284.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449847457991382e-08,0.0010648582829162,-0.0342751741409301,0.0,0.0,0.0,-0.0114804757758975,60.0,13.576744079589844,0.0,-7.73133024267736e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,9.995637083193289e-05,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,0.000105259110569,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,7.77440654928796e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,0.0001052589868777,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,0.0004993019392713,284.5769958496094,294.1499938964844,297.6076965332031,292.1109924316406,298.4566650390625,297.67413330078125,284.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106509658508,1.3476142868285024e-08,0.0010650830809026,-0.0343439616262912,0.0,0.0,0.0,-0.0114935114979743,60.0,13.559020042419434,0.0,-7.734595897090912e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,9.99779294943437e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,0.0001052818115567,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,7.776083657518029e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412048339844,0.0,0.0,0.0001052816878654,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429138183594,0.0,0.0,0.000499409623444,284.5755310058594,294.1499938964844,297.58837890625,292.10693359375,298.4485168457031,297.6544494628906,284.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502948981169992e-08,0.0010653123026713,-0.0344140827655792,0.0,0.0,0.0,-0.0115068005397915,60.0,13.54136562347412,0.0,-7.737925500350684e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,9.999991016229616e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.0,0.0,0.0001053049563779,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376342773437,0.0,0.0,7.777792779961601e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,0.0001053048399626,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0,0.0004995194030925,284.5740966796875,294.1499938964844,297.56915283203125,292.10284423828125,298.4402160644531,297.63482666015625,284.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655595688149,1.3530279119322586e-08,0.0010655459482222,-0.0344855785369873,0.0,0.0,0.0,-0.011520349420607,60.0,13.52383804321289,0.0,-7.741321184084883e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.000100022276456,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,0.0001053285086527,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,7.779532461427152e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,0.0001053283922374,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,0.0004996311618015,284.5726928710937,294.1499938964844,297.54998779296875,292.09869384765625,298.4318542480469,297.6152648925781,284.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657974053174,1.3558093314713917e-08,0.0010657837847247,-0.0345583334565162,0.0,0.0,0.0,-0.0115341376513242,60.0,13.506386756896973,0.0,-7.74477726395162e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,0.0001000482225208,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,0.0001053558225976,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.0,0.0,7.781550084473565e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,0.0001053557061823,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,0.0004997607320547,284.5713195800781,294.1499938964844,297.5313720703125,292.09478759765625,298.4233703613281,297.59588623046875,284.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660733096301,1.359036083670162e-08,0.0010660596890375,-0.0346427410840988,0.0,0.0,0.0,-0.0115501340478658,60.0,13.489398956298828,0.0,-7.748788277694987e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,0.0001000798365566,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,0.0001053891173796,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,7.784008630551398e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,0.0001053890009643,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,0.0004999187076464,284.5699768066406,294.1499938964844,297.513671875,292.0914306640625,298.414794921875,297.5768127441406,284.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664096334949,1.3629700923445398e-08,0.0010663960129022,-0.0347456485033035,0.0,0.0,0.0,-0.0115696359425783,60.0,13.473326683044434,0.0,-7.753679653887957e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.0,0.0,0.0001001172277028,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,0.0001054284875863,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63214111328125,0.0,0.0,7.786916830809787e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,0.000105428371171,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,0.0005001054378226,284.56866455078125,294.1499938964844,297.49688720703125,292.0885925292969,298.4061584472656,297.5581359863281,284.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668075410649,1.3676231702675068e-08,0.0010667938040569,-0.0348673649132251,0.0,0.0,0.0,-0.0115927029401063,60.0,13.458388328552246,0.0,-7.759467024470723e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,0.000100159762951,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,0.0001054732783813,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,7.790225208736956e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,0.000105473161966,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,0.0005003179539926,284.5673828125,294.1499938964844,297.4809875488281,292.0862731933594,298.3974609375,297.5399475097656,284.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729177794630232e-08,0.0010672465432435,-0.0350058563053607,0.0,0.0,0.0,-0.0116189504042267,60.0,13.444931030273438,0.0,-7.766054466173955e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.0001002067074296,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,0.0001055227112374,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,7.793876284267753e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,0.0001055225948221,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,0.0005005524144507,284.5661315917969,294.1499938964844,297.4659118652344,292.0844421386719,298.388671875,297.5224914550781,284.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677599348127,1.3787615493754402e-08,0.0010677461978048,-0.0351587124168872,0.0,0.0,0.0,-0.0116479201242327,60.0,13.43325138092041,0.0,-7.773329002702668e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308898925781,0.0,0.0,0.0001002572025754,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,0.0001055758839356,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,7.79780384618789e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,0.0001055757747963,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0005008046864531,284.56494140625,294.1499938964844,297.4516296386719,292.0830993652344,298.3798217773437,297.50567626953125,284.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682975407689,1.3850485203192877e-08,0.0010682836873456,-0.0353231579065322,0.0,0.0,0.0,-0.0116790868341922,60.0,13.423046112060549,0.0,-7.781159183650743e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,0.0001003105062409,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,0.0001056320179486,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,7.801949686836451e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.0001056319015333,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,0.0005010709865018,284.5637512207031,294.1499938964844,297.43817138671875,292.0822448730469,298.3709411621094,297.4895935058594,284.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916850782891288e-08,0.0010688512120395,-0.0354967452585697,0.0,0.0,0.0,-0.0117119867354631,60.0,13.414249420166016,0.0,-7.789428480009519e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,0.0001003657307592,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,0.0001056901601259,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,7.806243957020342e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.0001056900509865,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,0.0005013467743992,284.5625915527344,294.1499938964844,297.4254455566406,292.081787109375,298.36199951171875,297.47418212890625,284.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694529628381,1.3985602898003437e-08,0.0010694389929994,-0.035676572471857,0.0,0.0,0.0,-0.0117460703477263,60.0,13.406651496887209,0.0,-7.797999757030993e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,0.0001004220321192,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,0.0001057494519045,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,7.81062335590832e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,0.0001057493427651,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0005016280338168,284.5614929199219,294.1499938964844,297.4134216308594,292.081787109375,298.35302734375,297.4595642089844,284.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700525017455,1.4055707708848786e-08,0.0010700384154915,-0.0358599312603473,0.0,0.0,0.0,-0.0117808245122432,60.0,13.400428771972656,0.0,-7.80674511702273e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0001004784571705,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,0.0001058088673744,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,7.815011485945433e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.000105808758235,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,0.0005019099335186,284.5603942871094,294.1499938964844,297.402099609375,292.08221435546875,298.3440246582031,297.4456481933594,284.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.4125960845490226e-08,0.0010706391185522,-0.0360436774790287,0.0,0.0,0.0,-0.011815651319921,60.0,13.395148277282717,0.0,-7.815513214382008e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0001005341255222,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,0.0001058674897649,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,7.819341408321634e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001058673806255,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,0.0005021879915148,284.5593566894531,294.1499938964844,297.3914489746094,292.0830383300781,298.33502197265625,297.4324951171875,284.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712459916248,1.4195269848471526e-08,0.0010712317889556,-0.0362249501049518,0.0,0.0,0.0,-0.0118500106036663,60.0,13.390954971313477,0.0,-7.824169045989039e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,0.000100588229543,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,0.000105924460513,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,7.823549094609916e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0001059243513736,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,0.0005024582496844,284.5583190917969,294.1499938964844,297.3814392089844,292.084228515625,298.3259582519531,297.4200134277344,284.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718220146372,1.4262632852535262e-08,0.001071807811968,-0.036401130259037,0.0,0.0,0.0,-0.0118834059685468,60.0,13.387470245361328,0.0,-7.832586135236853e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0001006398670142,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,0.0001059788337443,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,7.827565423212945e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.0001059787318808,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,0.0005027162260375,284.5573425292969,294.1499938964844,297.3720092773437,292.0857849121094,298.3169250488281,297.40826416015625,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723718442022,1.4326923647445255e-08,0.0010723575251176,-0.0365692675113678,0.0,0.0,0.0,-0.0119152767583727,60.0,13.384793281555176,0.0,-7.840623084121034e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0001006885358947,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.0001060300855897,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,7.831350376363844e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,0.0001060299837263,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,0.0005029593012295,284.556396484375,294.1499938964844,297.3631591796875,292.08770751953125,298.307861328125,297.39715576171875,284.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728900087997,1.4387517843772455e-08,0.0010728755732998,-0.036727737635374,0.0,0.0,0.0,-0.011945316568017,60.0,13.382606506347656,0.0,-7.848201732940653e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
