time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220500,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,0.0001007334285532,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,0.0001060773574863,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,7.83484210842289e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0001060772483469,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.000503183575347,284.55548095703125,294.1499938964844,297.3548583984375,292.0899658203125,298.2987976074219,297.3867492675781,284.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733678936958,1.4443398477226312e-08,0.0010733534581959,-0.0368738770484924,0.0,0.0,0.0,-0.0119730187579989,60.0,13.380972862243652,0.0,-7.855194894546005e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,0.0001007743921945,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,0.000106120496639,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,7.838028250262141e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0001061203874996,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,0.0005033881752751,284.5545654296875,294.1499938964844,297.3470458984375,292.092529296875,298.2897644042969,297.376953125,284.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738039854913,1.4494390576658134e-08,0.0010737894335761,-0.0370072349905967,0.0,0.0,0.0,-0.0119982976466417,60.0,13.379695892333984,0.0,-7.861578410484071e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,0.0001008110702969,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,0.000106159117422,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61578369140625,0.0,0.0,7.840880425646901e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.0001061590155586,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,0.0005035714129917,284.5537109375,294.1499938964844,297.3397521972656,292.09539794921875,298.2807312011719,297.36773681640625,284.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741944424808,1.4540043835609142e-08,0.0010741798905655,-0.0371266230940818,0.0,0.0,0.0,-0.0120209297165274,60.0,13.378704071044922,0.0,-7.867295437335997e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,0.0001008435865514,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,0.0001061933580785,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,7.843409548513591e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,0.0001061932562151,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,0.0005037338705733,284.5528869628906,294.1499938964844,297.3328552246094,292.0985412597656,298.2716979980469,297.3590393066406,284.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745404288172,1.4580510132589096e-08,0.001074525876902,-0.0372324474155902,0.0,0.0,0.0,-0.0120409904047846,60.0,13.37790298461914,0.0,-7.872365159755645e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,0.0001008719773381,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0001062232477124,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,7.845617074053735e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,0.000106223145849,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,0.0005038756644353,284.5520935058594,294.1499938964844,297.326416015625,292.1019592285156,298.2626953125,297.3509521484375,284.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748425265774,1.4615828547448473e-08,0.0010748278582468,-0.03732480853796,0.0,0.0,0.0,-0.01205850020051,60.0,13.377348899841309,0.0,-7.876791130456695e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0001008970866678,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,0.0001062496958184,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,7.847570668673143e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,0.0001062495939549,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,0.0005040011019445,284.5513610839844,294.1499938964844,297.3203430175781,292.1056213378906,298.25372314453125,297.34326171875,284.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647070223361425e-08,0.0010750950314104,-0.0374065078794956,0.0,0.0,0.0,-0.0120739871636033,60.0,13.376940727233888,0.0,-7.880707642016206e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.000100919358374,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127319335937,0.0,0.0,0.0001062731462297,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,7.849302346585318e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,0.0001062730443663,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0005041123367846,284.5506286621094,294.1499938964844,297.3146667480469,292.1094970703125,298.2447814941406,297.3361511230469,284.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753466049209,1.4674771620093452e-08,0.0010753319365903,-0.0374789498746395,0.0,0.0,0.0,-0.0120877204462885,60.0,13.376773834228516,0.0,-7.8841807749086e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0001009401967166,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,0.0001062950905179,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,7.850923429941759e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,0.0001062949886545,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,0.0005042164702899,284.5499267578125,294.1499938964844,297.30926513671875,292.1136169433594,298.23583984375,297.32940673828125,284.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755681432783,1.4700686001845042e-08,0.0010755534749478,-0.0375467129051685,0.0,0.0,0.0,-0.0121005671098828,60.0,13.37681007385254,0.0,-7.887430086839231e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,0.0001009607149171,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0001063166928361,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,7.852519047446549e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,0.0001063165909727,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,0.0005043189739808,284.5492553710937,294.1499938964844,297.30419921875,292.117919921875,298.2269592285156,297.3231201171875,284.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757864220067,1.4726203367843029e-08,0.0010757716372609,-0.0376134403049945,0.0,0.0,0.0,-0.0121132172644138,60.0,13.377225875854492,0.0,-7.89063108186383e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,0.0001009826446534,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,0.0001063397794496,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,7.854224531911314e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,0.0001063396848621,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,0.000504428462591,284.5486145019531,294.1499938964844,297.2994079589844,292.1224060058594,298.2181091308594,297.3171691894531,284.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760196018964,1.475347488621992e-08,0.0010760048171505,-0.0376847572624683,0.0,0.0,0.0,-0.0121267363429069,60.0,13.378008842468262,0.0,-7.894052345136515e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108093261719,0.0,0.0,0.0001010078267427,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,0.000106366307591,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,7.856183219701052e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,0.0001063662057276,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,0.0005045543075539,284.54803466796875,294.1499938964844,297.2948303222656,292.1270446777344,298.2093200683594,297.31158447265625,284.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762874735519,1.478481070904536e-08,0.001076272688806,-0.0377666987478733,0.0,0.0,0.0,-0.0121422708034515,60.0,13.379427909851074,0.0,-7.897984488636214e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,0.0001010373161989,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,0.0001063973541022,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,7.858476601541042e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,0.0001063972522388,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61090087890625,0.0,0.0,0.0005047016311436,284.5474548339844,294.1499938964844,297.2904663085937,292.1318359375,298.2005310058594,297.3063049316406,284.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766012128442,1.4821502247741593e-08,0.0010765864280983,-0.0378626473248004,0.0,0.0,0.0,-0.0121604604646563,60.0,13.381546974182127,0.0,-7.90259022664941e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,0.0001010738997138,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.607666015625,0.0,0.0,0.0001064358730218,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,7.861321500968188e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,0.0001064357784343,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,0.0005048843449912,284.54693603515625,294.1499938964844,297.2862854003906,292.13677978515625,298.1918334960937,297.30126953125,284.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769906220957,1.4867038267141195e-08,0.0010769757209345,-0.0379817187786102,0.0,0.0,0.0,-0.0121830338612198,60.0,13.38455295562744,0.0,-7.90830796404407e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,0.0001011155327432,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,0.0001064797179424,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,7.8645593021065e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60791015625,0.0,0.0,0.000106479616079,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,0.0005050923209637,284.5464172363281,294.1499938964844,297.2822570800781,292.1418151855469,298.1831359863281,297.29644775390625,284.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774338152259,1.4918864366109122e-08,0.0010774187976494,-0.0381172373890876,0.0,0.0,0.0,-0.0122087262570858,60.0,13.388311386108398,0.0,-7.914817956589104e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,0.0001011566637316,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061706542969,0.0,0.0,0.0001065230244421,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,7.867758540669456e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,0.0001065229298546,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0005052977940067,284.54595947265625,294.1499938964844,297.2783203125,292.1469421386719,298.17449951171875,297.2919006347656,284.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778716532513,1.4970066075647992e-08,0.0010778566356748,-0.0382511205971241,0.0,0.0,0.0,-0.0122341094538569,60.0,13.393023490905762,0.0,-7.921251921061413e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069641113281,0.0,0.0,0.0001011960339383,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.0,0.0,0.0001065644901245,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047058105469,0.0,0.0,7.870820991229266e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064453125,0.0,0.0,0.0001065643955371,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,0.0005054944776929,284.5455017089844,294.1499938964844,297.2745056152344,292.1521301269531,298.1658630371094,297.2875061035156,284.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782907484099,1.5019082866274402e-08,0.0010782757308334,-0.0383792892098426,0.0,0.0,0.0,-0.0122584085911512,60.0,13.397968292236328,0.0,-7.927413747665923e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,0.0001012337597785,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,0.0001066042095771,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,7.873754657339305e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6057434082031,0.0,0.0,0.0001066041149897,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,0.0005056828958913,284.54510498046875,294.1499938964844,297.2707214355469,292.15740966796875,298.1573181152344,297.28326416015625,284.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786923812702,1.5066037306610273e-08,0.0010786772472783,-0.0385020673274993,0.0,0.0,0.0,-0.0122816860675811,60.0,13.40322208404541,0.0,-7.933319068342828e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,0.0001012693392112,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,0.0001066416807589,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.0,0.0,7.876521704019979e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050720214844,0.0,0.0,0.0001066415788955,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064453125,0.0,0.0,0.0005058606038801,284.5447082519531,294.1499938964844,297.2669677734375,292.1627197265625,298.1488037109375,297.2791442871094,284.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790710803121,1.5110325435330196e-08,0.0010790559463202,-0.0386178642511367,0.0,0.0,0.0,-0.0123036419972777,60.0,13.408479690551758,0.0,-7.93889043393392e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,0.0001013027940643,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,0.0001066769036697,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,7.87912358646281e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044311523437,0.0,0.0,0.0001066768090822,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0,0.0005060277762822,284.5443725585937,294.1499938964844,297.2632141113281,292.16802978515625,298.1403503417969,297.2751159667969,284.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794271947816,1.5151966792359417e-08,0.0010794120607897,-0.0387267433106899,0.0,0.0,0.0,-0.012324284762144,60.0,13.413773536682127,0.0,-7.944131397152887e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60430908203125,0.0,0.0,0.0001013337314361,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,0.0001067094854079,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,7.881530473241583e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60382080078125,0.0,0.0,0.0001067093908204,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60516357421875,0.0,0.0,0.000506182317622,284.5440368652344,294.1499938964844,297.2594299316406,292.1733703613281,298.13189697265625,297.2711486816406,284.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079756533727,1.5190472879567096e-08,0.0010797412833198,-0.0388274230062961,0.0,0.0,0.0,-0.0123433731496334,60.0,13.418947219848633,0.0,-7.948978719696242e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0001013623405015,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,0.0001067396151483,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,7.88375546108e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.0,0.0,0.0001067395205609,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60455322265625,0.0,0.0,0.0005063252174295,284.54376220703125,294.1499938964844,297.2555847167969,292.1787109375,298.12353515625,297.2672119140625,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800609597936,1.5226074623342356e-08,0.0010800457093864,-0.0389205068349838,0.0,0.0,0.0,-0.0123610235750675,60.0,13.424001693725586,0.0,-7.953461533816154e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0001013882501865,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,0.0001067668927134,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009521484375,0.0,0.0,7.885770173743367e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,0.000106766798126,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,0.0005064546130597,284.54351806640625,294.1499938964844,297.2516174316406,292.1839904785156,298.1151733398437,297.2632751464844,284.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803366312757,1.5258308394550113e-08,0.0010803213808685,-0.0390047878026962,0.0,0.0,0.0,-0.0123770032078027,60.0,13.428850173950195,0.0,-7.957522285551023e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025695800781,0.0,0.0,0.0001014112931443,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60113525390625,0.0,0.0,0.0001067911580321,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,7.88756224210374e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,0.0001067910634446,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033935546875,0.0,0.0,0.000506569747813,284.5433044433594,294.1499938964844,297.24755859375,292.1892395019531,298.1069030761719,297.25927734375,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805816855281,1.5286973464867515e-08,0.0010805664351209,-0.0390797369182109,0.0,0.0,0.0,-0.0123912133276462,60.0,13.433431625366213,0.0,-7.961133263734156e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020202636719,0.0,0.0,0.0001014312947518,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6006164550781,0.0,0.0,0.0001068122146534,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59991455078125,0.0,0.0,7.889117841841653e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,0.0001068121273419,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,0.0005066696321591,284.5431213378906,294.1499938964844,297.24334716796875,292.1944274902344,298.0986328125,297.2552490234375,284.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807944927364,1.5311849566046476e-08,0.0010807791259139,-0.0391447767615318,0.0,0.0,0.0,-0.0124035459011793,60.0,13.437689781188965,0.0,-7.964268178284328e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,0.0001014483495964,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,0.0001068301717168,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5993957519531,0.0,0.0,7.890444248914719e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,0.0001068300844053,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60235595703125,0.0,0.0,0.0005067548481747,284.5429382324219,294.1499938964844,297.2389221191406,292.1995544433594,298.09039306640625,297.2510986328125,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809758678078,1.5333053937638397e-08,0.0010809605009853,-0.0392002128064632,0.0,0.0,0.0,-0.0124140577390789,60.0,13.441595077514648,0.0,-7.966940529513522e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,0.0001014621375361,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,0.0001068446945282,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59893798828125,0.0,0.0,7.891516725067049e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,0.0001068446072167,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60186767578125,0.0,0.0,0.0005068237660452,284.5428161621094,294.1499938964844,297.2343139648437,292.2045288085937,298.0821838378906,297.2468566894531,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081122434698,1.5350197557495452e-08,0.0010811070678755,-0.0392450354993343,0.0,0.0,0.0,-0.0124225560575723,60.0,13.44508171081543,0.0,-7.969102000515704e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005859375,0.0,0.0,0.000101472280221,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59918212890625,0.0,0.0,0.000106855375634,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,7.892305438872427e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,0.0001068552810465,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,0.0005068744067102,284.542724609375,294.1499938964844,297.2294311523437,292.2094421386719,298.07403564453125,297.242431640625,284.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812301188707,1.5362788374773118e-08,0.0010812147520482,-0.0392779521644115,0.0,0.0,0.0,-0.0124287977814674,60.0,13.448058128356934,0.0,-7.970688642444659e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,0.0001014788213069,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,0.0001068622586899,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,7.892814028309658e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,0.0001068621713784,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,0.000506907061208,284.5426330566406,294.1499938964844,297.2242736816406,292.21417236328125,298.0658874511719,297.2378845214844,284.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812995024025,1.53708938910313e-08,0.00108128413558,-0.0392991453409194,0.0,0.0,0.0,-0.0124328164383769,60.0,13.450549125671388,0.0,-7.971711113441415e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997009277344,0.0,0.0,0.0001014823646983,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,0.0001068659912561,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59765625,0.0,0.0,7.893089787103236e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992431640625,0.0,0.0,0.0001068659039447,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004943847656,0.0,0.0,0.0005069248145446,284.5426025390625,294.1499938964844,297.2188415527344,292.2187805175781,298.0577697753906,297.2330627441406,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813368717208,1.5375263728856225e-08,0.0010813215048983,-0.0393105745315551,0.0,0.0,0.0,-0.012434983626008,60.0,13.452404022216797,0.0,-7.972262494604365e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59930419921875,0.0,0.0,0.000101481375168,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,0.0001068649507942,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972595214844,0.0,0.0,7.893012661952525e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5988464355469,0.0,0.0,0.0001068648634827,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,0.0005069198668934,284.5425720214844,294.1499938964844,297.2130432128906,292.22320556640625,298.0496826171875,297.2279968261719,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813259286805,1.5373986528288697e-08,0.0010813105618581,-0.0393072329461574,0.0,0.0,0.0,-0.0124343503266572,60.0,13.453542709350586,0.0,-7.97210120140335e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59893798828125,0.0,0.0,0.0001014771114569,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975646972656,0.0,0.0,0.0001068604615284,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,7.892680878285319e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,0.0001068603742169,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997314453125,0.0,0.0,0.0005068985628895,284.5425720214844,294.1499938964844,297.2068786621094,292.2274169921875,298.0415954589844,297.2226867675781,284.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812801774591,1.5368632588774744e-08,0.0010812648106366,-0.0392932333052158,0.0,0.0,0.0,-0.0124316960573196,60.0,13.454113006591797,0.0,-7.971426185804378e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,0.000101468503999,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.0,0.0,0.0001068513884092,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965881347656,0.0,0.0,7.892010762589052e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59814453125,0.0,0.0,0.0001068513010977,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,0.0005068555474281,284.5426330566406,294.1499938964844,297.2003173828125,292.2314453125,298.0335388183594,297.2170715332031,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811880929395,1.5357857208186942e-08,0.001081172726117,-0.0392650626599788,0.0,0.0,0.0,-0.0124263539910316,60.0,13.453865051269531,0.0,-7.970067628093602e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982666015625,0.0,0.0,0.0001014558874885,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,0.0001068381097866,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59625244140625,0.0,0.0,7.89102996350266e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.0,0.0,0.0001068380224751,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990295410156,0.0,0.0,0.000506792566739,284.5426940917969,294.1499938964844,297.193359375,292.2352600097656,298.0255126953125,297.2110900878906,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810534004122,1.5342100923021462e-08,0.0010810380335897,-0.0392238646745681,0.0,0.0,0.0,-0.0124185429885983,60.0,13.452835083007812,0.0,-7.968080950604417e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.0,0.0,0.0001014391091302,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966186523437,0.0,0.0,0.0001068204364855,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,7.889724656706676e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,0.000106820349174,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,0.0005067087477073,284.54278564453125,294.1499938964844,297.1859130859375,292.2388000488281,298.0174865722656,297.204833984375,284.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321145241387057e-08,0.0010808588704094,-0.0391690768301487,0.0,0.0,0.0,-0.012408155016601,60.0,13.451024055480955,0.0,-7.965439863255598e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976867675781,0.0,0.0,0.0001014177978504,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,0.0001067979901563,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.595703125,0.0,0.0,7.888066465966403e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.0,0.0,0.0001067979028448,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59844970703125,0.0,0.0,0.0005066022858954,284.5429382324219,294.1499938964844,297.177978515625,292.2420959472656,298.00946044921875,297.1980895996094,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080646761693,1.5294547850430718e-08,0.0010806315112859,-0.0390995368361473,0.0,0.0,0.0,-0.0123949693515896,60.0,13.448175430297852,0.0,-7.96208752262828e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,0.0001013923465507,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,0.0001067711928044,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.595458984375,0.0,0.0,7.886087405495346e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,0.0001067711054929,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,0.000506475160364,284.5430908203125,294.1499938964844,297.1695556640625,292.2450866699219,298.0014038085937,297.1910095214844,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262797248283277e-08,0.0010803600307554,-0.0390165224671363,0.0,0.0,0.0,-0.0123792290687561,60.0,13.444488525390623,0.0,-7.958087167025951e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59716796875,0.0,0.0,0.0001013621367746,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958557128906,0.0,0.0,0.0001067393750417,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5952453613281,0.0,0.0,7.883737271185964e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0,0.0001067392877303,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,0.0005063242278993,284.54327392578125,294.1499938964844,297.1605529785156,292.247802734375,297.9933776855469,297.18341064453125,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800530435517,1.5225104732508044e-08,0.0010800377931445,-0.0389179736375808,0.0,0.0,0.0,-0.0123605439439415,60.0,13.439682960510254,0.0,-7.953339320465602e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,0.0001013275468721,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956726074219,0.0,0.0,0.000106702944322,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59503173828125,0.0,0.0,7.881046622060239e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965270996094,0.0,0.0,0.0001067028642864,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59771728515625,0.0,0.0,0.0005061514675617,284.5434875488281,294.1499938964844,297.1510009765625,292.25018310546875,297.9853210449219,297.1753845214844,284.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.518196235394953e-08,0.001079668989405,-0.0388051718473434,0.0,0.0,0.0,-0.0123391570523381,60.0,13.433940887451172,0.0,-7.947907221250716e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,0.0001012880093185,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,0.0001066613112925,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,7.877971802372485e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,0.000106661231257,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975341796875,0.0,0.0,0.0005059539689682,284.5437316894531,294.1499938964844,297.14080810546875,292.2522277832031,297.9772644042969,297.16680908203125,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792624671012,1.5132657793515136e-08,0.0010792474495247,-0.0386762581765651,0.0,0.0,0.0,-0.0123147154226899,60.0,13.426966667175291,0.0,-7.94170134099659e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
