time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222840,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966186523437,0.0,0.0,0.0001012438733596,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,0.0001066148324753,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,7.874539005570114e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59619140625,0.0,0.0,0.0001066147524397,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,0.0005057335365563,284.5439758300781,294.1499938964844,297.1300048828125,292.2539367675781,297.9691772460937,297.15777587890625,284.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077620929559998e-08,0.0010787767823785,-0.0385323502123355,0.0,0.0,0.0,-0.0122874304652214,60.0,13.418963432312012,0.0,-7.934775680951135e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964660644531,0.0,0.0,0.0001011945932987,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951843261719,0.0,0.0,0.0001065629403456,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,7.870706031098962e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960388183594,0.0,0.0,0.00010656286031,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971984863281,0.0,0.0,0.0005054873763583,284.5442810058594,294.1499938964844,297.1184997558594,292.2552490234375,297.9610900878906,297.1480712890625,284.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782665340229,1.5016176746485144e-08,0.0010782515164464,-0.0383716896176338,0.0,0.0,0.0,-0.012256970629096,60.0,13.409618377685549,0.0,-7.927048528699744e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,0.0001011404165183,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950622558594,0.0,0.0,0.0001065058895619,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,7.866491796448827e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959167480469,0.0,0.0,0.0001065058095264,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970764160156,0.0,0.0,0.0005052167689427,284.54461669921875,294.1499938964844,297.1063232421875,292.25616455078125,297.95294189453125,297.1378479003906,284.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776889976114,1.4948632554023792e-08,0.0010776739800348,-0.038195077329874,0.0,0.0,0.0,-0.0122234867885708,60.0,13.39906406402588,0.0,-7.918558253550145e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59625244140625,0.0,0.0,0.0001010810156003,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,0.0001064433381543,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943603515625,0.0,0.0,7.861872290959582e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.0,0.0,0.0001064432581188,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,0.0005049200262874,284.5449523925781,294.1499938964844,297.0934143066406,292.2566833496094,297.9447631835937,297.1269836425781,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770556982606,1.4874578013746032e-08,0.0010770407970994,-0.0380014330148696,0.0,0.0,0.0,-0.0121867749840021,60.0,13.387200355529783,0.0,-7.909255117510838e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,0.0001010163832688,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,0.0001063752788468,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,7.856844604248181e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,0.0001063751988112,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968933105469,0.0,0.0,0.0005045972066,284.5453491210937,294.1499938964844,297.0797424316406,292.2567443847656,297.9365539550781,297.11553955078125,284.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794002467510836e-08,0.0010763519676402,-0.0377907380461692,0.0,0.0,0.0,-0.0121468305587768,60.0,13.374077796936035,0.0,-7.899138410039086e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,0.0001009461921057,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,0.0001063013551174,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942687988281,0.0,0.0,7.851384725654498e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.595703125,0.0,0.0,0.0001063012750819,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968322753906,0.0,0.0,0.0005042465636506,284.5457458496094,294.1499938964844,297.0652770996094,292.2563781738281,297.9282531738281,297.1033630371094,284.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756184346973,1.4706495576888301e-08,0.0010756037663668,-0.0375619046390056,0.0,0.0,0.0,-0.0121034495532512,60.0,13.35937786102295,0.0,-7.888159103686122e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,0.000100870616734,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,0.000106221770693,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,7.84550720709376e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,0.0001062216906575,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,0.0005038690287619,284.5461730957031,294.1499938964844,297.04998779296875,292.2555236816406,297.919921875,297.0905456542969,284.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748129570856,1.4612290932802809e-08,0.0010747982887551,-0.0373155549168586,0.0,0.0,0.0,-0.0120567493140697,60.0,13.343354225158691,0.0,-7.876347751789582e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,0.00010079130152,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948181152344,0.0,0.0,0.0001061382426996,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,7.839337922632694e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,0.00010613816994,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,0.0005034728674218,284.546630859375,294.1499938964844,297.03375244140625,292.2543334960937,297.9115295410156,297.0769348144531,285.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739674326032,1.4513418911121793e-08,0.001073952880688,-0.0370569936931133,0.0,0.0,0.0,-0.0120077347382903,60.0,13.32581615447998,0.0,-7.863960860277076e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,0.0001007106620818,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,0.0001060533249983,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942687988281,0.0,0.0,7.833066047169268e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956726074219,0.0,0.0,0.0001060532522387,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,0.0005030700704082,284.547119140625,294.1499938964844,297.01641845703125,292.2529296875,297.903076171875,297.0625915527344,285.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412901983007488e-08,0.0010730935027822,-0.0367941223084926,0.0,0.0,0.0,-0.0119579043239355,60.0,13.307330131530762,0.0,-7.8513778589695e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,0.0001006286329356,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948791503906,0.0,0.0,0.0001059669448295,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,7.826685759937391e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.595703125,0.0,0.0,0.0001059668720699,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,0.0005026602884754,284.5476379394531,294.1499938964844,296.998046875,292.2513427734375,297.8945007324219,297.0472412109375,285.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722335427999,1.4310655771510028e-08,0.0010722192237153,-0.0365267246961593,0.0,0.0,0.0,-0.011907217092812,60.0,13.287884712219238,0.0,-7.838588800268553e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,0.0001005454032565,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,0.0001058792986441,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943603515625,0.0,0.0,7.820212340448052e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59576416015625,0.0,0.0,0.0001058792186086,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59686279296875,0.0,0.0,0.0005022445693612,284.54815673828125,294.1499938964844,296.97869873046875,292.24957275390625,297.8858642578125,297.0311279296875,285.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,13.267882347106934,0.0,-7.825622105883667e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,0.0001004608129733,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59503173828125,0.0,0.0,0.000105790226371,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,7.813633419573307e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.0,0.0,0.0001057901463354,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,0.0005018220399506,284.5487365722656,294.1499938964844,296.9583435058594,292.24761962890625,297.8771057128906,297.01397705078125,285.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704447049647,1.4101472878280674e-08,0.0010704306187108,-0.0359796285629272,0.0,0.0,0.0,-0.0118035161867737,60.0,13.247193336486816,0.0,-7.812456459532768e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,0.0001003750730887,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951538085937,0.0,0.0,0.000105699931737,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,7.806963549228385e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,0.0001056998517015,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,0.0005013936897739,284.54931640625,294.1499938964844,296.93707275390625,292.2454528808594,297.86822509765625,296.9959716796875,285.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069530728273,1.399459392814606e-08,0.0010695167584344,-0.0357000865042209,0.0,0.0,0.0,-0.0117505323141813,60.0,13.22596549987793,0.0,-7.799120993468024e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964660644531,0.0,0.0,0.0001002881253953,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59527587890625,0.0,0.0,0.0001056083710864,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,7.800201274221763e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,0.0001056082910508,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971374511719,0.0,0.0,0.0005009594024159,284.5499572753906,294.1499938964844,296.9148864746094,292.2431030273437,297.8592224121094,296.97711181640625,285.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686040623113,1.3886219285552672e-08,0.0010685900924727,-0.0354166254401207,0.0,0.0,0.0,-0.0116968061774969,60.0,13.204195022583008,0.0,-7.78561073389028e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965881347656,0.0,0.0,0.0001002000644803,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,0.0001055156390066,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,7.793352415319532e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59619140625,0.0,0.0,0.000105515566247,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972595214844,0.0,0.0,0.0005005195271223,284.55059814453125,294.1499938964844,296.891845703125,292.2406005859375,297.85015869140625,296.9574890136719,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,13.181946754455566,0.0,-7.771940602196993e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0,0.000100110839412,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955810546875,0.0,0.0,0.0001054216772899,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59503173828125,0.0,0.0,7.786411879351363e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59637451171875,0.0,0.0,0.0001054216045304,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,0.0005000738310627,284.5512390136719,294.1499938964844,296.8679504394531,292.2378845214844,297.8409118652344,296.9368896484375,285.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667144088074,1.3665245823801795e-08,0.0010667006717994,-0.0348386242985725,0.0,0.0,0.0,-0.0115872612223029,60.0,13.15910530090332,0.0,-7.758099940247122e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,0.0001000206393655,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59576416015625,0.0,0.0,0.0001053266969393,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59521484375,0.0,0.0,7.779397128615528e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965576171875,0.0,0.0,0.0001053266241797,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,0.0004996233037672,284.55194091796875,294.1499938964844,296.84326171875,292.2350158691406,297.83154296875,296.91558837890625,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,13.135830879211426,0.0,-7.744122143549248e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971374511719,0.0,0.0,9.992939158109948e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,0.000105230603367,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,7.772299431962892e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0,0.0001052305306075,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.0,0.0,0.0004991674795746,284.5526733398437,294.1499938964844,296.8178405761719,292.23193359375,297.822021484375,296.89337158203125,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647804010659,1.3439088952793554e-08,0.0010647670133039,-0.0342470332980155,0.0,0.0,0.0,-0.0114751458168029,60.0,13.112005233764648,0.0,-7.72999442233413e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,9.983733616536485e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,0.0001051336585078,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956726074219,0.0,0.0,7.765139162074775e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,0.0001051335857482,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980224609375,0.0,0.0,0.0004987076390534,284.55340576171875,294.1499938964844,296.7916564941406,292.2287292480469,297.8123779296875,296.8705139160156,285.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324346959109334e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,13.087774276733398,0.0,-7.715754435366763e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,9.974440763471648e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964660644531,0.0,0.0,0.0001050358041538,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959167480469,0.0,0.0,7.757911953376606e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.0,0.0,0.0001050357313943,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982666015625,0.0,0.0,0.0004982434329576,284.5541687011719,294.1499938964844,296.7647705078125,292.2253112792969,297.80255126953125,296.8468017578125,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628087911754,1.3208524940466761e-08,0.0010627955198287,-0.0336438752710819,0.0,0.0,0.0,-0.0113608455285429,60.0,13.063031196594238,0.0,-7.701393656134314e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978698730469,0.0,0.0,9.965083154384048e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0,0.0001049372658599,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59619140625,0.0,0.0,7.750633812975138e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,0.0001049371931003,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,0.0004977760254405,284.5549621582031,294.1499938964844,296.7372436523437,292.22174072265625,297.7926025390625,296.8224792480469,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091895567640677e-08,0.001061798306182,-0.0333387553691864,0.0,0.0,0.0,-0.0113030280917882,60.0,13.037914276123049,0.0,-7.686946190688104e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59814453125,0.0,0.0,9.955657878890634e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970458984375,0.0,0.0,0.0001048380072461,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59649658203125,0.0,0.0,7.743302558083087e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.0,0.0,0.0001048379417625,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,0.000497305241879,284.5557556152344,294.1499938964844,296.7090759277344,292.218017578125,297.782470703125,296.7973937988281,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.29744188726022e-08,0.0010607938747853,-0.0330314151942729,0.0,0.0,0.0,-0.0112447896972298,60.0,13.012325286865234,0.0,-7.672407065228981e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,9.946182399289684e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,0.0001047382247634,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,7.735932740615681e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980834960937,0.0,0.0,0.0001047381592798,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,0.0004968318971805,284.5566101074219,294.1499938964844,296.6803283691406,292.2141418457031,297.7721862792969,296.7716979980469,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856318676313094e-08,0.0010597839718684,-0.0327224321663379,0.0,0.0,0.0,-0.0111862430348992,60.0,12.98636245727539,0.0,-7.657805412009111e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,9.936661081155762e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976867675781,0.0,0.0,0.0001046379620674,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59716796875,0.0,0.0,7.728527270955965e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984191894531,0.0,0.0,0.0001046378893079,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59942626953125,0.0,0.0,0.0004963562823832,284.5574645996094,294.1499938964844,296.6510009765625,292.2101135253906,297.76171875,296.7453918457031,285.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587821016088,1.2737647381300121e-08,0.0010587692959234,-0.0324119441211223,0.0,0.0,0.0,-0.0111274123191833,60.0,12.960023880004885,0.0,-7.643146204827644e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5991516113281,0.0,0.0,9.927104110829532e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,0.0001045373210217,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,7.721094152657315e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,0.0001045372555381,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,0.000495878921356,284.558349609375,294.1499938964844,296.6211853027344,292.2059020996094,297.7510986328125,296.7185974121094,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618539102504656e-08,0.001057750894688,-0.0321003049612045,0.0,0.0,0.0,-0.0110683664679527,60.0,12.933361053466797,0.0,-7.628447917795712e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995178222656,0.0,0.0,9.917517309077084e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984191894531,0.0,0.0,0.0001044363671098,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,7.7136377512943e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5991516113281,0.0,0.0,0.0001044363016262,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,0.0004954000469297,284.5592346191406,294.1499938964844,296.5908508300781,292.2015686035156,297.74029541015625,296.691162109375,285.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567416902631,1.2499052459702398e-08,0.0010567292338237,-0.0317876674234867,0.0,0.0,0.0,-0.0110091315582394,60.0,12.906309127807615,0.0,-7.613716945797935e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,9.907913045026362e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,0.000104335231299,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,7.706167525611818e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995178222656,0.0,0.0,0.0001043351658154,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005249023437,0.0,0.0,0.0004949202993884,284.5601806640625,294.1499938964844,296.56005859375,292.19708251953125,297.72930908203125,296.6632995605469,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379353542257832e-08,0.0010557057103142,-0.0314744599163532,0.0,0.0,0.0,-0.0109497914090752,60.0,12.878981590270996,0.0,-7.598973894573646e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003112792969,0.0,0.0,9.898296411847696e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992126464844,0.0,0.0,0.000104233957245,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59869384765625,0.0,0.0,7.698687841184437e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999450683594,0.0,0.0,0.0001042338917613,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,0.0004944399115629,284.5611267089844,294.1499938964844,296.5288391113281,292.1924743652344,297.7181396484375,296.6348876953125,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546931298449,1.2259492976340882e-08,0.0010546807898208,-0.0311608258634805,0.0,0.0,0.0,-0.0108903720974922,60.0,12.851312637329102,0.0,-7.584225159007475e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007080078125,0.0,0.0,9.888676868285984e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5996398925781,0.0,0.0,0.0001041326613631,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,7.691205973969772e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003723144531,0.0,0.0,0.0001041325958794,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6013488769531,0.0,0.0,0.0004939594073221,284.5621032714844,294.1499938964844,296.49725341796875,292.1877136230469,297.7068176269531,296.6060791015625,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139605765071336e-08,0.0010536557529121,-0.0308471098542213,0.0,0.0,0.0,-0.0108309388160705,60.0,12.823402404785156,0.0,-7.569487792125076e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,9.879062417894602e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,0.0001040314164129,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,7.683727744733915e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,0.0001040313509292,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017761230469,0.0,0.0,0.0004934791359119,284.5630798339844,294.1499938964844,296.46533203125,292.1828308105469,297.6953125,296.5768127441406,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526430560275,1.2019773620863816e-08,0.0010526310652494,-0.030533529818058,0.0,0.0,0.0,-0.0107715325430035,60.0,12.795196533203123,0.0,-7.554771741524746e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60162353515625,0.0,0.0,9.869459609035404e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005859375,0.0,0.0,0.000103930287878,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,7.676258246647194e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,0.0001039302223944,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,0.0004929994465783,284.5641174316406,294.1499938964844,296.4330444335937,292.1778259277344,297.6836242675781,296.54718017578125,285.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900089802452385e-08,0.0010516076581552,-0.0302203316241502,0.0,0.0,0.0,-0.0107122007757425,60.0,12.7667818069458,0.0,-7.540087665347529e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,9.859877172857524e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,0.0001038293848978,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,7.668805483262986e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017761230469,0.0,0.0,0.0001038293194142,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,0.0004925208049826,284.5651550292969,294.1499938964844,296.4005126953125,292.1726989746094,297.6717224121094,296.5171813964844,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780667996674764e-08,0.0010505865793675,-0.0299078077077865,0.0,0.0,0.0,-0.0106529984623193,60.0,12.738118171691896,0.0,-7.525449774448134e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,9.850321657722816e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,0.000103728758404,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,7.661373092560098e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.0,0.0,0.0001037286929204,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.0,0.0,0.0004920435021631,284.56622314453125,294.1499938964844,296.3677062988281,292.1674499511719,297.6596374511719,296.4868469238281,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661570376020336e-08,0.0010495681781321,-0.0295961257070302,0.0,0.0,0.0,-0.0105939572677016,60.0,12.709268569946287,0.0,-7.510866595339395e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.0,0.0,9.840799611993134e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,0.0001036284884321,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,7.653967622900382e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,0.0001036284229485,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,0.0004915678873658,284.5672912597656,294.1499938964844,296.334716796875,292.162109375,297.6473693847656,296.45623779296875,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485650273039,1.1542899969185784e-08,0.0010485535021871,-0.0292855501174926,0.0,0.0,0.0,-0.0105351265519857,60.0,12.680237770080566,0.0,-7.496348786162343e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036682128906,0.0,0.0,9.831316856434567e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026611328125,0.0,0.0,0.0001035286259138,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,7.646591984666884e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,0.0001035285677062,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,0.0004910941934213,284.5683898925781,294.1499938964844,296.301513671875,292.1566772460937,297.6349792480469,296.4254150390625,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424716284125225e-08,0.0010475430171936,-0.0289762429893016,0.0,0.0,0.0,-0.0104765379801392,60.0,12.651058197021484,0.0,-7.481904873429812e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.604248046875,0.0,0.0,9.821885032579304e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.0,0.0,0.0001034293018165,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,7.639255636604503e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0001034292436088,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,0.0004906230606138,284.56951904296875,294.1499938964844,296.2681884765625,292.151123046875,297.6223449707031,296.3943176269531,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465490631759,1.1307163205742654e-08,0.0010465377708896,-0.028668574988842,0.0,0.0,0.0,-0.0104182623326778,60.0,12.62172508239746,0.0,-7.467551910167458e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,9.81250123004429e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,0.0001033304870361,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,7.631957123521715e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.0,0.0,0.0001033304215525,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,0.0004901543143205,284.5706787109375,294.1499938964844,296.2347412109375,292.1455078125,297.60955810546875,296.3630676269531,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021142415022e-08,0.0010455377632752,-0.0283624771982431,0.0,0.0,0.0,-0.0103602847084403,60.0,12.592286109924316,0.0,-7.453286343661605e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,9.803182183532044e-05,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,0.0001032323489198,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,7.624708814546466e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050720214844,0.0,0.0,0.0001032322834362,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.0,0.0,0.0004896887694485,284.57183837890625,294.1499938964844,296.2012023925781,292.1398010253906,297.5965576171875,296.33160400390625,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445556836202,1.1074065220384456e-08,0.0010445446241647,-0.0280584767460823,0.0,0.0,0.0,-0.0103027056902647,60.0,12.56274127960205,0.0,-7.439132332365261e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60601806640625,0.0,0.0,9.79392061708495e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,0.0001031348219839,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60455322265625,0.0,0.0,7.617505616508424e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056823730469,0.0,0.0,0.0001031347565003,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,0.0004892261931672,284.5730285644531,294.1499938964844,296.1676330566406,292.134033203125,297.5834350585937,296.300048828125,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958641105673904e-08,0.0010435576550662,-0.0277563612908124,0.0,0.0,0.0,-0.0102454852312803,60.0,12.533125877380373,0.0,-7.425079218137398e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
