time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225180,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,9.784736175788566e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056823730469,0.0,0.0,0.0001030381026794,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051940917969,0.0,0.0,7.610362081322819e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0001030380444717,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,0.0004887674003839,284.5742492675781,294.1499938964844,296.1340637207031,292.1282043457031,297.570068359375,296.26837158203125,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425897780805,1.0844175335478212e-08,0.0010425789514556,-0.0274567436426877,0.0,0.0,0.0,-0.010188739746809,60.0,12.503451347351074,0.0,-7.411156133230179e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0,9.775617945706472e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0001029420891427,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058349609375,0.0,0.0,7.603270205436274e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,0.0001029420236591,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,0.0004883119254373,284.5754699707031,294.1499938964844,296.1005249023437,292.1222839355469,297.5565795898437,296.23663330078125,285.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.073053912392652e-08,0.0010416072327643,-0.0271592922508716,0.0,0.0,0.0,-0.0101324059069156,60.0,12.47374153137207,0.0,-7.397346735160681e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,9.76658848230727e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,0.0001028469923767,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065368652344,0.0,0.0,7.596246723551303e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.607666015625,0.0,0.0,0.000102846934169,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0004878608742728,284.57672119140625,294.1499938964844,296.0670471191406,292.1163330078125,297.5428771972656,296.204833984375,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406555375084,1.0617998924544736e-08,0.0010406449437141,-0.0268647018820047,0.0,0.0,0.0,-0.0100766150280833,60.0,12.44402313232422,0.0,-7.38368370889475e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,9.757635416463016e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,0.0001027527177939,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,7.589282904518768e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,0.0001027526595862,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,0.000487413664814,284.5779724121094,294.1499938964844,296.0336303710937,292.1103515625,297.52899169921875,296.17303466796875,285.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397013975307,1.0506422398748327e-08,0.0010396909201517,-0.0265726279467344,0.0,0.0,0.0,-0.0100213019177317,60.0,12.414314270019531,0.0,-7.370149290863992e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.748771117301658e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,0.0001026593672577,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6079406738281,0.0,0.0,7.582388207083568e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60906982421875,0.0,0.0,0.00010265930905,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,0.0004869708500336,284.57928466796875,294.1499938964844,296.0003662109375,292.1043395996094,297.5149841308594,296.1412353515625,285.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387565707787,1.0395943661478668e-08,0.0010387462098151,-0.0262834206223487,0.0,0.0,0.0,-0.0099665326997637,60.0,12.384629249572754,0.0,-7.3567612446368e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,9.739988308865576e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.609130859375,0.0,0.0,0.0001025668825604,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,7.575557538075373e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,0.0001025668243528,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0004865321388933,284.5805969238281,294.1499938964844,295.96728515625,292.0982971191406,297.50079345703125,296.1094970703125,285.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378204751759,1.0286485441213244e-08,0.0010378102306276,-0.0259968787431716,0.0,0.0,0.0,-0.0099122701212763,60.0,12.354973793029783,0.0,-7.343508201529404e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,9.731292084325104e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,0.0001024753073579,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,7.568793807877228e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0001024752491503,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,0.0004860977642238,284.5819091796875,294.1499938964844,295.9343566894531,292.0922546386719,297.4864196777344,296.0778503417969,285.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368936927989,1.0178109022263016e-08,0.0010368835646659,-0.0257131624966859,0.0,0.0,0.0,-0.0098585430532693,60.0,12.325404167175291,0.0,-7.330397977511893e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,9.72267152974382e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0001023845325107,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,7.562089012935758e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.0001023844743031,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,0.0004856671730522,284.583251953125,294.1499938964844,295.9017028808594,292.086181640625,297.471923828125,296.0463256835937,285.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035974943079,1.0070672296080833e-08,0.001035964814946,-0.0254318993538618,0.0,0.0,0.0,-0.0098052816465497,60.0,12.295904159545898,0.0,-7.317412809015877e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.714119369164108e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,0.0001022944707074,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,7.555437332484871e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.0001022944124997,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,0.0004852399579249,284.5846252441406,294.1499938964844,295.8692932128906,292.08013916015625,297.4572448730469,296.0149230957031,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350634111091,9.964088221181557e-09,0.0010350535158067,-0.0251528639346361,0.0,0.0,0.0,-0.0097524439916014,60.0,12.266501426696776,0.0,-7.304542748443056e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,9.705641423352064e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,0.0001022051874315,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,7.548842404503375e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,0.0001022051292238,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,0.0004848164680879,284.5860290527344,294.1499938964844,295.8371887207031,292.0740966796875,297.44244384765625,295.9836730957031,285.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341597953811,9.85842429912509e-09,0.001034150016494,-0.0248762313276529,0.0,0.0,0.0,-0.0097000617533922,60.0,12.237175941467283,0.0,-7.291794190678047e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,9.69723696471192e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.000102116689959,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,7.542306411778554e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,0.0001021166317514,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,0.0004843966744374,284.5874328613281,294.1499938964844,295.805419921875,292.06805419921875,297.427490234375,295.9526672363281,285.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332640958949,9.753684970803532e-09,0.0010332543170079,-0.0246020127087831,0.0,0.0,0.0,-0.0096481377258896,60.0,12.208014488220217,0.0,-7.279168556806327e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.68890090007335e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,0.0001020289055304,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,7.535822078352794e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.614501953125,0.0,0.0,0.0001020288473227,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,0.0004839802568312,284.5888671875,294.1499938964844,295.7740173339844,292.06207275390625,297.4123840332031,295.9219055175781,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323756141588,9.64979296469437e-09,0.001032365951687,-0.0243300087749958,0.0,0.0,0.0,-0.0095966346561908,60.0,12.179000854492188,0.0,-7.26665589922959e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,9.680608491180465e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,0.0001019415794871,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.529372669523582e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,0.0001019415212795,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,0.0004835660220123,284.5903015136719,294.1499938964844,295.7430114746094,292.05615234375,297.39715576171875,295.8913269042969,285.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314917890354,9.546445411956483e-09,0.0010314822429791,-0.0240594241768121,0.0,0.0,0.0,-0.0095454007387161,60.0,12.150094032287598,0.0,-7.254219269725581e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.672391024651006e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.0001018550392473,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,7.522980740759522e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,0.0001018549883156,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170654296875,0.0,0.0,0.0004831555415876,284.5917663574219,294.1499938964844,295.71246337890625,292.0502624511719,297.3818054199219,295.861083984375,285.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.444032222916121e-09,0.0010306065669283,-0.0237912815064191,0.0,0.0,0.0,-0.0094946296885609,60.0,12.121366500854492,0.0,-7.24190556411486e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,9.664229582995176e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0001017690956359,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,7.516633195336908e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,0.0001017690447042,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,0.0004827478842344,284.5932312011719,294.1499938964844,295.682373046875,292.0444641113281,297.3663024902344,295.8311462402344,285.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297461412847,9.342318030292064e-09,0.0010297368280589,-0.0235249642282724,0.0,0.0,0.0,-0.0094442060217261,60.0,12.09282684326172,0.0,-7.229686360687992e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,9.656124166212976e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0001016837413772,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,7.51032930565998e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,0.0001016836904454,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,0.000482342991745,284.5947265625,294.1499938964844,295.6528015136719,292.0387268066406,297.3507385253906,295.8014831542969,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288823395967,9.241304610441148e-09,0.0010288731427863,-0.023260474205017,0.0,0.0,0.0,-0.0093941297382116,60.0,12.06445598602295,0.0,-7.217561659444982e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.648079139878972e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,0.0001015990201267,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,7.50407125451602e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,0.000101598969195,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0004819411260541,284.59625244140625,294.1499938964844,295.623779296875,292.0330505371094,297.3350524902344,295.77227783203125,285.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280248243361,9.14103903681962e-09,0.001028015743941,-0.0229979380965232,0.0,0.0,0.0,-0.0093444231897592,60.0,12.036359786987305,0.0,-7.205536434184978e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.640082862460986e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,0.0001015148227452,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,7.497852493543178e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,0.0001015147718135,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,0.0004815417341887,284.5977783203125,294.1499938964844,295.5953063964844,292.02752685546875,297.3192443847656,295.743408203125,285.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041389859021365e-09,0.0010271635837852,-0.0227370131760835,0.0,0.0,0.0,-0.0092950230464339,60.0,12.008462905883787,0.0,-7.19359576351053e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,9.632145520299672e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,0.0001014312365441,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,7.491678843507543e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,0.0001014311856124,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0004811452236026,284.5993347167969,294.1499938964844,295.5674743652344,292.0220642089844,297.3033447265625,295.7150573730469,285.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263266740366,8.942468099348844e-09,0.0010263178264722,-0.022477988153696,0.0,0.0,0.0,-0.0092459833249449,60.0,11.98087215423584,0.0,-7.18175101610541e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,9.624256199458614e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,0.0001013481523841,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,7.485542300855741e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,0.0001013481014524,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,0.0004807511286344,284.60089111328125,294.1499938964844,295.540283203125,292.0167541503906,297.287353515625,295.68707275390625,285.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.953513145446776,0.0,-7.1699879811149e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,9.616422903491184e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,0.0001012656648526,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,7.479450141545385e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,0.0001012656139209,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,0.0004803598567377,284.6024780273437,294.1499938964844,295.5137634277344,292.0115661621094,297.27130126953125,295.65966796875,285.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246509918943,8.746519952751441e-09,0.0010246422607451,-0.0219648871570825,0.0,0.0,0.0,-0.0091488435864448,60.0,11.926505088806152,0.0,-7.158318737765512e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,9.608636173652484e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0001011836720863,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,7.473393634427339e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0001011836211546,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,0.0004799709131475,284.6040954589844,294.1499938964844,295.4879455566406,292.00653076171875,297.2551574707031,295.6327209472656,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.899763107299805,0.0,-7.146728364659793e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.600905468687416e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0001011022613965,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,7.467380783054978e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,0.0001011022104648,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,0.0004795847344212,284.605712890625,294.1499938964844,295.462890625,292.0016784667969,297.2389221191406,295.6063842773437,285.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229971958324,8.553137753608553e-09,0.0010229886975139,-0.0214584898203611,0.0,0.0,0.0,-0.0090529760345816,60.0,11.873418807983398,0.0,-7.135230362109726e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,9.59322351263836e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,0.0001010213600238,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,7.46140576666221e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,0.0001010213090921,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,0.0004792010004166,284.6073303222656,294.1499938964844,295.4385986328125,291.9969482421875,297.22265625,295.58062744140625,285.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457393896321719e-09,0.0010221699485555,-0.0212077647447586,0.0,0.0,0.0,-0.0090055111795663,60.0,11.847423553466797,0.0,-7.12381336143153e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,9.585592488292603e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0001009410116239,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,7.455470768036321e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,0.0001009409606922,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,0.0004788198275491,284.6090087890625,294.1499938964844,295.4151306152344,291.992431640625,297.206298828125,295.5554504394531,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213651694357,8.362298409281266e-09,0.0010213567875325,-0.0209587328135967,0.0,0.0,0.0,-0.0089583685621619,60.0,11.821802139282228,0.0,-7.112482336424365e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.578012395650148e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,0.000100861179817,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,7.449574331985787e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,0.0001008611288852,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286315917969,0.0,0.0,0.000478441157611,284.61065673828125,294.1499938964844,295.3925170898437,291.98809814453125,297.18994140625,295.5308532714844,285.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113251090049,0.0,0.0,0.0,-0.008911533281207,60.0,11.796526908874512,0.0,-7.101234444917284e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,9.570486872689798e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,0.0001007819300866,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,7.443721551680937e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,0.0001007818791549,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,0.0004780652525369,284.6123352050781,294.1499938964844,295.3708190917969,291.9839782714844,297.17352294921875,295.50701904296875,285.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197551455348,8.174037446906368e-09,0.0010197469964623,-0.0204657148569822,0.0,0.0,0.0,-0.0088650388643145,60.0,11.771761894226074,0.0,-7.09007679233764e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,9.56300791585818e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,0.0001007031823974,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,7.437904423568398e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0001007031314657,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,0.0004776917048729,284.6140441894531,294.1499938964844,295.3500061035156,291.9801025390625,297.1570739746094,295.4837646484375,285.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080839108970395e-09,0.0010189500171691,-0.0202216394245624,0.0,0.0,0.0,-0.0088188368827104,60.0,11.747376441955566,0.0,-7.078998010001669e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.555574069963768e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,0.0001006248930934,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,7.432122220052406e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,0.0001006248421617,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,0.0004773203691001,284.6157531738281,294.1499938964844,295.3301696777344,291.9764099121094,297.1405944824219,295.4613342285156,285.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181658435612,7.988191441654635e-09,0.001018157810904,-0.0199790056794881,0.0,0.0,0.0,-0.0087729077786207,60.0,11.723527908325195,0.0,-7.067993834652955e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0,9.548160596750677e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,0.0001005468220682,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,7.426356023643166e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0001005467711365,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,0.0004769500228576,284.61749267578125,294.1499938964844,295.31134033203125,291.97296142578125,297.1241455078125,295.4395751953125,285.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173678165301,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,11.700074195861816,-0.0,-7.057027318069231e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.540771134197712e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,0.0001004690129775,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,7.420608744723722e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,0.0001004689620458,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341247558594,0.0,0.0,0.0004765809280797,284.6192626953125,294.1499938964844,295.2934875488281,291.9697570800781,297.1076354980469,295.418701171875,285.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165881831198,7.803710566633981e-09,0.0010165803832933,-0.0194958597421646,0.0,0.0,0.0,-0.008681452833116,60.0,11.677159309387209,-0.0,-7.046106276220598e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,9.53340349951759e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,0.0001003914221655,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,7.414878200506791e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,0.0001003913785098,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,0.0004762128810398,284.6210327148437,294.1499938964844,295.2765808105469,291.9667358398437,297.0911865234375,295.3984680175781,285.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158028453588,7.711890681605382e-09,0.0010157951619476,-0.019255381077528,0.0,0.0,0.0,-0.0086359335109591,60.0,11.65462875366211,-0.0,-7.035225735307904e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,9.526059147901832e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,0.000100314086012,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,7.409166573779657e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,0.0001003140423563,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,0.0004758460563607,284.622802734375,294.1499938964844,295.26055908203125,291.9639587402344,297.07470703125,295.3791809082031,285.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150201851502,7.620366559990543e-09,0.0010150126181542,-0.0190156754106283,0.0,0.0,0.0,-0.008590561337769,60.0,11.63262176513672,-0.0,-7.024387826959355e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,9.51873662415892e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,0.0001002369754132,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,7.403470954159275e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,0.0001002369244815,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.0004754802503157,284.6246032714844,294.1499938964844,295.24542236328125,291.9613647460937,297.05828857421875,295.3606872558594,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142397368326,7.529107115544775e-09,0.0010142321698367,-0.0187766589224338,0.0,0.0,0.0,-0.0085453195497393,60.0,11.611035346984863,-0.0,-7.01358970900401e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.511435928288849e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,0.0001001600976451,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,7.397792796837166e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,0.0001001600467134,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,0.0004751155793201,284.6264038085937,294.1499938964844,295.2311096191406,291.958984375,297.0418701171875,295.34295654296875,285.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134616168215,7.438124782765953e-09,0.0010134542826563,-0.0185383651405572,0.0,0.0,0.0,-0.0085002155974507,60.0,11.589866638183594,-0.0,-7.002832802527338e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.504157060291618e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,0.0001000834381557,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,7.392130646621808e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,0.0001000833944999,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,0.0004747519560623,284.62823486328125,294.1499938964844,295.2176208496094,291.956787109375,297.0254821777344,295.32586669921875,285.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126858251169,7.347409347602252e-09,0.0010126784909516,-0.0183007679879665,0.0,0.0,0.0,-0.0084552448242902,60.0,11.569053649902344,-0.0,-6.992115686443867e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,9.496900747762992e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399841308594,0.0,0.0,0.0001000070333248,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,7.386487413896248e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,0.000100006982393,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,0.0004743895260617,284.6300964355469,294.1499938964844,295.2049255371094,291.95477294921875,297.0091552734375,295.3097229003906,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119125945493,7.256984790871001e-09,0.001011905260384,-0.0180639289319515,0.0,0.0,0.0,-0.0084104174748063,60.0,11.548735618591309,-0.0,-6.981441202924543e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419982910156,0.0,0.0,9.489665535511448e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,9.99308394966647e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,7.380859460681677e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.993079584091902e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,0.0004740281146951,284.6319580078125,294.1499938964844,295.1929626464844,291.95294189453125,296.9928894042969,295.294189453125,285.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.166817361792255e-09,0.0010111342417076,-0.0178277604281902,0.0,0.0,0.0,-0.0083657167851924,60.0,11.528745651245115,-0.0,-6.97080508871295e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.0,0.0,9.482454333920032e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.985490032704548e-05,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,7.375251152552664e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.98548566712998e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,0.0004736678965855,284.6338195800781,294.1499938964844,295.18170166015625,291.9512634277344,296.9766540527344,295.2795104980469,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103728855028,7.076947916573317e-09,0.0010103657841682,-0.0175923705101013,0.0,0.0,0.0,-0.0083211651071906,60.0,11.509210586547852,-0.0,-6.96021231760824e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
