time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227520,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.475264232605696e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,9.977917943615466e-05,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64337158203125,0.0,0.0,7.369658123934641e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,9.977913578040898e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,0.0004733087262138,284.6357116699219,294.1499938964844,295.171142578125,291.9497985839844,296.9604797363281,295.26544189453125,285.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987340483988191e-09,0.0010095995385199,-0.017357662320137,0.0,0.0,0.0,-0.0082767428830266,60.0,11.489980697631836,-0.0,-6.949658626353995e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.468098141951486e-05,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,9.970372047973795e-05,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,7.364084740402177e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.970367682399228e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,0.000472950778203,284.6376037597656,294.1499938964844,295.1612243652344,291.9484558105469,296.94439697265625,295.252197265625,285.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088428389281,6.898040361136282e-09,0.0010088359704241,-0.017123756930232,0.0,0.0,0.0,-0.0082324724644422,60.0,11.471179008483888,-0.0,-6.93914827820663e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,9.46095387917012e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,9.962849435396492e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,7.358528091572225e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.962844342226164e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,0.000472593907034,284.6395263671875,294.1499938964844,295.15191650390625,291.947265625,296.9283752441406,295.2394714355469,285.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009800434751e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,11.452661514282228,-0.0,-6.928678430995205e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,9.453835809836164e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,9.9553530162666e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,7.352991815423593e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,9.955348650692032e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,0.0004722383455373,284.6414794921875,294.1499938964844,295.1432189941406,291.9462280273437,296.91241455078125,295.2275390625,285.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322804071,6.720298095785893e-09,0.0010073160519823,-0.0166581869125366,0.0,0.0,0.0,-0.0081443581730127,60.0,11.434544563293455,-0.0,-6.918253347976133e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,9.446740295970812e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,9.947881335392594e-05,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,7.347473001573235e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,9.947876969818026e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,0.00047188391909,284.6434020996094,294.1499938964844,295.13507080078125,291.9453430175781,296.89654541015625,295.2162170410156,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065665701404,6.6318754932126475e-09,0.001006559934467,-0.01642657071352,0.0,0.0,0.0,-0.0081005236133933,60.0,11.41673755645752,-0.0,-6.907870186978472e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,9.43967024795711e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,9.940435847966e-05,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,7.341973832808435e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,9.940431482391432e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,0.0004715307441074,284.6453857421875,294.1499938964844,295.12744140625,291.9445495605469,296.8807678222656,295.2055053710937,285.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058131301775,6.543766417621555e-09,0.0010058064945042,-0.0161957740783691,0.0,0.0,0.0,-0.0080568436533212,60.0,11.399231910705566,-0.0,-6.897531790173161e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,9.432624210603537e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,9.933016553986818e-05,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,7.336493581533432e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.933012188412248e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,0.0004711787914857,284.6473388671875,294.1499938964844,295.1203308105469,291.94390869140625,296.8650817871094,295.1952514648437,285.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,11.381970405578612,-0.0,-6.887236736474733e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,9.425606549484657e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,9.925626363838091e-05,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526794433594,0.0,0.0,7.331035885727033e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.925621998263524e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,0.0004708282649517,284.6493530273437,294.1499938964844,295.1136779785156,291.943359375,296.8494873046875,295.1856689453125,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004314282909,6.3685101636679065e-09,0.0010043078800663,-0.0157366953790187,0.0,0.0,0.0,-0.0079699615016579,60.0,11.365065574645996,-0.0,-6.876990710225074e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,9.418613626621664e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,9.918262367136776e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,7.32559637981467e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,9.918258001562208e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,0.0004704789316747,284.6513366699219,294.1499938964844,295.107421875,291.94293212890625,296.8339538574219,295.176513671875,285.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035689920186,6.28136209712693e-09,0.0010035627055913,-0.0155084086582064,0.0,0.0,0.0,-0.0079267583787441,60.0,11.348377227783203,-0.0,-6.866787316539559e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,9.411649807589129e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.910929657053202e-05,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,7.320180156966671e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.910925291478634e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,0.0004701311117969,284.6533508300781,294.1499938964844,295.1015930175781,291.9425964355469,296.81854248046875,295.1679382324219,285.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002826844342,6.1945848450761795e-09,0.0010028206743299,-0.0152810914441943,0.0,0.0,0.0,-0.0078837396577,60.0,11.332001686096191,-0.0,-6.856635792473753e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,9.404712182004003e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572265625,0.0,0.0,9.9036238680128e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,7.314784306799993e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.903619502438232e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,0.0004697845433838,284.6553955078125,294.1499938964844,295.0961303710937,291.9423217773437,296.80322265625,295.1597900390625,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020874906331,6.108127781345729e-09,0.0010020814370363,-0.0150546114891767,0.0,0.0,0.0,-0.0078408792614936,60.0,11.315818786621094,-0.0,-6.846528322057567e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.0,0.0,9.397806570632385e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,9.896350820781664e-05,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,7.309413194889203e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591186523437,0.0,0.0,9.896346455207096e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597900390625,0.0,0.0,0.0004694395756814,284.6574401855469,294.1499938964844,295.09100341796875,291.9421691894531,296.7880249023437,295.15216064453125,285.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013515129685,6.022063736565997e-09,0.0010013454593718,-0.0148291578516364,0.0,0.0,0.0,-0.0077982130460441,60.0,11.299915313720703,-0.0,-6.836474852889296e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.390927152708171e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,9.889106877380982e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,7.304062455659732e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,9.889102511806414e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,0.0004690959467552,284.65948486328125,294.1499938964844,295.0862121582031,291.9420471191406,296.7728881835937,295.1448669433594,285.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006183292716,5.936333646872072e-09,0.0010006123920902,-0.0146045768633484,0.0,0.0,0.0,-0.0077557130716741,60.0,11.284180641174316,-0.0,-6.826466858456115e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622314453125,0.0,0.0,9.384079748997463e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.881895675789563e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,7.29873645468615e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,9.881892037810758e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0004687538894359,284.6615600585937,294.1499938964844,295.0816650390625,291.9420166015625,296.75787353515625,295.1379699707031,285.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998885216191,5.851003237467012e-09,0.000999882700853,-0.0143810408189892,0.0,0.0,0.0,-0.0077134110033512,60.0,11.268634796142578,-0.0,-6.81651357581359e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,9.377263631904498e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.874717943603172e-05,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,7.293435191968456e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,9.874713578028604e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0004684134328272,284.6636657714844,294.1499938964844,295.07733154296875,291.9420471191406,296.7429504394531,295.1314392089844,285.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991620900109,5.766060962031361e-09,0.0009991563856601,-0.0141585199162364,0.0,0.0,0.0,-0.0076713012531399,60.0,11.253290176391602,-0.0,-6.806612873333506e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.370479529025032e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,9.867573680821806e-05,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,7.288157939910889e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.867570042843e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,0.0004680745478253,284.6657409667969,294.1499938964844,295.0732421875,291.9421081542969,296.7281494140625,295.1252746582031,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439034447,5.6815188109737855e-09,0.0009984334465116,-0.0139370448887348,0.0,0.0,0.0,-0.0076293903402984,60.0,11.23812770843506,-0.0,-6.796765461558607e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666564941406,0.0,0.0,9.363728167954832e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,9.860464342636988e-05,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,7.282907608896494e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,9.86046070465818e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,0.0004677373217418,284.6678466796875,294.1499938964844,295.0693359375,291.94219970703125,296.71343994140625,295.1194152832031,285.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977195877581,5.5973874424353215e-09,0.0009977139998227,-0.0137166427448391,0.0,0.0,0.0,-0.0075876824557781,60.0,11.223119735717772,-0.0,-6.786973472117097e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.357010276289655e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.853390656644478e-05,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,7.277682743733749e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,9.853387018665671e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,0.0004674017545767,284.66998291015625,294.1499938964844,295.0655822753906,291.9423522949219,296.6988220214844,295.1138916015625,285.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970036335289,5.513676182289373e-09,0.0009969981620088,-0.0134973395615816,0.0,0.0,0.0,-0.0075461831875145,60.0,11.208273887634276,-0.0,-6.777236905008976e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,9.350328036816792e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,9.84635335044004e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,7.272484799614176e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.846349712461232e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,0.0004670679336413,284.672119140625,294.1499938964844,295.0619201660156,291.9425048828125,296.684326171875,295.108642578125,285.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.430396132766191e-09,0.0009962860494852,-0.013279166072607,0.0,0.0,0.0,-0.0075048976577818,60.0,11.19355010986328,-0.0,-6.767557181319718e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.343680721940471e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67047119140625,0.0,0.0,9.839353151619434e-05,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,7.267314504133537e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,9.839349513640629e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,0.0004667358880396,284.6742553710937,294.1499938964844,295.058349609375,291.9426574707031,296.6699523925781,295.1036376953125,285.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955830173566,5.3475579520068095e-09,0.0009955776622518,-0.0130621474236249,0.0,0.0,0.0,-0.0074638309888541,60.0,11.178955078125,-0.0,-6.757936432677526e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0,9.337069059256464e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,9.832391515374184e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,7.262172584887594e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.832387149799616e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,0.0004664056468755,284.6764221191406,294.1499938964844,295.0548400878906,291.9428405761719,296.6556701660156,295.098876953125,285.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948784718289,5.265172742241475e-09,0.0009948731167241,-0.0128463124856352,0.0,0.0,0.0,-0.0074229892343282,60.0,11.16445255279541,-0.0,-6.748374659082401e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.33049523155205e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.673583984375,0.0,0.0,9.825468441704288e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,7.257059041876346e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,9.82546480372548e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,0.0004660772683564,284.6785888671875,294.1499938964844,295.0513610839844,291.9429931640625,296.6414794921875,295.0943298339844,285.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941778844222,5.1832502734328045e-09,0.0009941726457327,-0.0126316891983151,0.0,0.0,0.0,-0.0073823765851557,60.0,11.150047302246094,-0.0,-6.738873281619817e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.323959238827229e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,9.818586113397032e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748046875,0.0,0.0,7.251976057887077e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.818582475418224e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,0.0004657508106902,284.6807861328125,294.1499938964844,295.0478515625,291.9431457519531,296.6274108886719,295.0899353027344,285.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.1018025359894645e-09,0.0009934761328622,-0.0124183073639869,0.0,0.0,0.0,-0.0073419990949332,60.0,11.13570785522461,-0.0,-6.729433721375244e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,9.317462536273524e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766967773437,0.0,0.0,9.811744530452415e-05,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,7.246922905324027e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,9.811740164877848e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777648925781,0.0,0.0,0.0004654262447729,284.6829528808594,294.1499938964844,295.0443115234375,291.9432983398437,296.6134338378906,295.0857238769531,285.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927888168022,5.0208384116956495e-09,0.0009927838109433,-0.0122061911970376,0.0,0.0,0.0,-0.007301861885935,60.0,11.121434211730955,-0.0,-6.720056688891418e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,9.311005123890936e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,9.8049444204662e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,7.241900311782956e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,9.804940782487392e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,0.0004651037161238,284.6851806640625,294.1499938964844,295.04071044921875,291.9433898925781,296.5995788574219,295.0816345214844,285.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921006858348,4.940369890960028e-09,0.000992095679976,-0.0119953723624348,0.0,0.0,0.0,-0.0072619700804352,60.0,11.107203483581545,-0.0,-6.71074360525381e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,9.304588456870988e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,9.798187238629907e-05,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,7.236909004859626e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803283691406,0.0,0.0,9.7981836006511e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,0.0004647831665351,284.6874084472656,294.1499938964844,295.0369873046875,291.9434509277344,296.5858154296875,295.0776672363281,285.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914168622344,4.860407187834426e-09,0.0009914119727909,-0.0117858760058879,0.0,0.0,0.0,-0.0072223292663693,60.0,11.093000411987305,-0.0,-6.701495181005157e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.29821326280944e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,9.7914737125393e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,7.23195043974556e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,9.791470074560492e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825561523437,0.0,0.0,0.0004644647124223,284.68963623046875,294.1499938964844,295.0331115722656,291.9434509277344,296.5721435546875,295.07379150390625,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907373460009,4.780960960459879e-09,0.0009907325729727,-0.0115777319297194,0.0,0.0,0.0,-0.0071829441003501,60.0,11.078807830810549,-0.0,-6.692312837230929e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.291880269302057e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.0,0.0,9.78480456979014e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,7.22702534403652e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,9.784800931811331e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,0.0004641483828891,284.6918640136719,294.1499938964844,295.0290832519531,291.94342041015625,296.5585632324219,295.0699768066406,285.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900624863803,4.702040978799005e-09,0.0009900577133521,-0.0113709652796387,0.0,0.0,0.0,-0.0071438201703131,60.0,11.064620971679688,-0.0,-6.6831979950166e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,9.285590203944594e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,9.778181265573949e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,7.222132990136743e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,9.77817689999938e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,0.0004638341779354,284.6941223144531,294.1499938964844,295.0248718261719,291.9432983398437,296.5450744628906,295.0661926269531,285.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893920505419,4.623658789171259e-09,0.0009893875103443,-0.0111656058579683,0.0,0.0,0.0,-0.0071049621328711,60.0,11.050413131713867,-0.0,-6.674151364904901e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.279343794332816e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,9.771603799890728e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,7.217274833237752e-05,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,9.77160016191192e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,0.0004635221848729,284.6963806152344,294.1499938964844,295.0204162597656,291.943115234375,296.5316772460937,295.0624389648437,285.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887263877317,4.545823273360838e-09,0.0009887218475341,-0.0109616769477725,0.0,0.0,0.0,-0.0070663760416209,60.0,11.036181449890137,-0.0,-6.665173657438572e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,9.273142495658249e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880798339844,0.0,0.0,9.765072900336236e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,7.21245160093531e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,9.765069262357429e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,0.0004632124037016,284.6986694335937,294.1499938964844,295.0157165527344,291.9428405761719,296.51837158203125,295.0586853027344,285.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880654979497,4.4685450895087805e-09,0.0009880610741674,-0.0107592083513736,0.0,0.0,0.0,-0.0070280656218528,60.0,11.021900177001951,-0.0,-6.656265583160349e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,9.26698703551665e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.75859074969776e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,7.207663293229416e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,9.758587111718953e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,0.0004629049217328,284.7009582519531,294.1499938964844,295.0106811523437,291.9424743652344,296.5051574707031,295.054931640625,285.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874094976112,4.3918344516669094e-09,0.0009874050738289,-0.0105582233518362,0.0,0.0,0.0,-0.0069900369271636,60.0,11.007561683654783,-0.0,-6.647429984241171e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,9.26087741390802e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,9.7521573479753e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,7.202911365311593e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.752153709996492e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,0.0004625997389666,284.7032470703125,294.1499938964844,295.00537109375,291.9420166015625,296.49200439453125,295.0511169433594,285.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867583867162,4.315700685708634e-09,0.0009867540793493,-0.0103587508201599,0.0,0.0,0.0,-0.0069522941485047,60.0,10.993145942687988,-0.0,-6.638666150138306e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,9.254815086023882e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,9.745773422764614e-05,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,7.198196544777602e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,9.745769784785808e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.0004622969136107,284.70556640625,294.1499938964844,294.9996643066406,291.9414367675781,296.4789428710937,295.0472412109375,285.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861122816801,4.240154005685781e-09,0.0009861080907285,-0.0101608131080865,0.0,0.0,0.0,-0.0069148419424891,60.0,10.978642463684082,-0.0,-6.629975501937224e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,9.248800779459998e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.739439701661468e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,7.193518104031682e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,9.73943606368266e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,0.0004619964747689,284.7078857421875,294.1499938964844,294.9935913085937,291.94073486328125,296.4659423828125,295.0433044433594,285.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854712989181,4.165203293382547e-09,0.0009854671079665,-0.0099644372239708,0.0,0.0,0.0,-0.0068776858970522,60.0,10.964032173156738,-0.0,-6.621358750180661e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,9.242834494216368e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.696533203125,0.0,0.0,9.73315691226162e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,7.188878225861117e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.733153274282812e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,0.000461698451545,284.7102355957031,294.1499938964844,294.9870910644531,291.9399108886719,296.4530029296875,295.03924560546875,285.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848354384303,4.090858318761548e-09,0.000984831363894,-0.0097696464508771,0.0,0.0,0.0,-0.0068408297374844,60.0,10.949300765991213,-0.0,-6.612817315954089e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,9.236917685484514e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,9.726926509756596e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,7.184276182670146e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,9.726922871777788e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,0.0004614029021468,284.71258544921875,294.1499938964844,294.9801330566406,291.9389343261719,296.44012451171875,295.0350952148437,285.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842049330472,4.017128407696191e-09,0.000984200858511,-0.009576465934515,0.0,0.0,0.0,-0.0068042785860598,60.0,10.934432983398438,-0.0,-6.604351909800243e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,9.231051080860198e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,9.720748494146392e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,7.179713429650292e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.720744856167585e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,0.0004611098556779,284.7149353027344,294.1499938964844,294.9726867675781,291.93780517578125,296.4273376464844,295.0307922363281,285.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835796663537,3.944021553792254e-09,0.0009835757082328,-0.0093849189579486,0.0,0.0,0.0,-0.0067680361680686,60.0,10.91941261291504,-0.0,-6.595963952804595e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,9.22523540793918e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,9.714624320622534e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,7.175189966801554e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,9.714620682643726e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,0.0004608193703461,284.71728515625,294.1499938964844,294.9647521972656,291.9365539550781,296.4145812988281,295.0263671875,285.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829598711803,3.871547971101563e-09,0.0009829560294747,-0.00919502787292,0.0,0.0,0.0,-0.0067321076057851,60.0,10.90422534942627,-0.0,-6.587653444967145e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.219471394317225e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,9.70855398918502e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,7.170706521719694e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.708550351206212e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,0.0004605314170476,284.7196655273437,294.1499938964844,294.95623779296875,291.9350891113281,296.40185546875,295.021728515625,285.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982345547527,3.799715209140686e-09,0.0009823417058214,-0.0090068150311708,0.0,0.0,0.0,-0.0066964970901608,60.0,10.888853073120115,-0.0,-6.579421807373366e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,9.213759039994328e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.702538955025376e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049865722656,0.0,0.0,7.166263094404712e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,9.702535317046568e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,0.0004602460830938,284.7220458984375,294.1499938964844,294.9471740722656,291.9334716796875,296.3891906738281,295.0169372558594,285.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817368118092,3.72853170560461e-09,0.0009817330865189,-0.0088203037157654,0.0,0.0,0.0,-0.006661208346486,60.0,10.873283386230469,-0.0,-6.571269750565989e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076721191406,0.0,0.0,9.208099072566256e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070617675781,0.0,0.0,9.696578490547836e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,7.161861867643893e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,9.69657558016479e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,0.0004599633684847,284.7244567871094,294.1499938964844,294.9375,291.9316711425781,296.3765563964844,295.011962890625,285.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811336640268,3.658006342277531e-09,0.0009811299387365,-0.0086355153471231,0.0,0.0,0.0,-0.0066262455657124,60.0,10.85749626159668,-0.0,-6.563197985087754e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,9.202492947224528e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,9.690675506135447e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,7.157501386245713e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.690671868156642e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,0.000459683331428,284.72686767578125,294.1499938964844,294.9271545410156,291.9296875,296.36395263671875,295.0067443847656,285.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805361041799,3.588146668676017e-09,0.0009805326117202,-0.0084524694830179,0.0,0.0,0.0,-0.0065916129387915,60.0,10.841479301452637,-0.0,-6.555207221481396e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.196941391564906e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.684828546596692e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,7.153183105401695e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.684825636213644e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,0.0004594060010276,284.7292785644531,294.1499938964844,294.9161682128906,291.9274597167969,296.35137939453125,295.0013122558594,285.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799444815143,3.518960234316637e-09,0.0009799408726394,-0.008271187543869,0.0,0.0,0.0,-0.0065573141910135,60.0,10.825210571289062,-0.0,-6.54729817028965e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,9.191443677991629e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,9.679039794718848e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,7.148907025111839e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,9.67903615674004e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,0.0004591314063873,284.7317199707031,294.1499938964844,294.90447998046875,291.925048828125,296.3388061523437,294.9956359863281,285.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793585631996,3.4504552548497713e-09,0.0009793550707399,-0.008091690018773,0.0,0.0,0.0,-0.0065233535133302,60.0,10.808677673339844,-0.0,-6.539471542055253e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,9.18600198929198e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,9.673308522906154e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,7.144674600567669e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.673305612523107e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152404785156,0.0,0.0,0.0004588595766108,284.7341613769531,294.1499938964844,294.8920288085937,291.9223937988281,296.3262634277344,294.9896850585937,285.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787785820662,3.3826383916135683e-09,0.0009787752060219,-0.0079139955341815,0.0,0.0,0.0,-0.0064897336997091,60.0,10.791863441467283,-0.0,-6.53172804732094e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167358398437,0.0,0.0,9.1806155978702e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161560058594,0.0,0.0,9.667636913945898e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,7.140485104173422e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,9.667633275967093e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.0,0.0,0.0004585905116982,284.7366027832031,294.1499938964844,294.8788452148437,291.9195251464844,296.313720703125,294.9834899902344,285.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782045381143,3.315517638213805e-09,0.0009782012784853,-0.0077381236478686,0.0,0.0,0.0,-0.006456458941102,60.0,10.77475357055664,-0.0,-6.524069107172181e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,9.17528523132205e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,9.662024240242316e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,7.13633926352486e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,9.66202060226351e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,0.0004583242698572,284.7390441894531,294.1499938964844,294.8648376464844,291.9163818359375,296.3011779785156,294.9770202636719,285.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776365477591,3.249098989854815e-09,0.0009776332881301,-0.0075640911236405,0.0,0.0,0.0,-0.0064235320314764,60.0,10.75732135772705,-0.0,-6.516494011066244e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,9.170002886094152e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,9.656461043050513e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,7.132230530260131e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,9.656457405071706e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72076416015625,0.0,0.0,0.0004580603854265,284.74151611328125,294.1499938964844,294.8500061035156,291.9129943847656,296.2886047363281,294.97027587890625,285.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.183266761297432e-09,0.0009770703036338,-0.0073915943503379,0.0,0.0,0.0,-0.0063908961601555,60.0,10.73955249786377,-0.0,-6.508990679776616e-08,0.0,281.6200866699219,283.6794738769531,294.3434143066406,295.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6505612054947526e-21,-3.325280602747377e-21,-3.325280602747377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
