time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.5104742646217346,0.050000000745058,0.0461775995790958,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.5104742646217346,0.050000000745058,0.0486272349953651,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.5104742646217346,0.050000000745058,0.0359159111976623,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.5104742646217346,0.050000000745058,0.0486272349953651,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.5104742646217346,0.050000000745058,0.2306666672229766,285.4394226074219,284.95001220703125,296.6766662597656,293.9200134277344,296.897705078125,297.06494140625,285.1889038085937,1.0,0.1693334430456161,0.9999220967292786,0.9999220967292786,0.9803404808044434,1.0,-0.4920330643653869,0.2058741748332977,0.2861588895320892,0.0881560891866684,1.0,1.0,0.0,33.62142562866211,60.0,11810.306640625,0.0,34.90824508666992,1.0,283.2772827148437,284.7160339355469,297.3036804199219,298.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,9828.6611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842267870903015,1.0,0.0,0.0,2.088195562362671,2.0882036685943604,2.909615943735844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.91064453125,0.0,295.0534362792969,1895.4371337890625,0.0,844.7403564453125,0.530585765838623,1.0,0.0,3.0,1.0,0.0
17647680,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.5104742646217346,0.050000000745058,0.0461775995790958,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.5104742646217346,0.050000000745058,0.0486272349953651,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.5104742646217346,0.050000000745058,0.0359159111976623,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.5104742646217346,0.050000000745058,0.0486272349953651,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.5104742646217346,0.050000000745058,0.2306666672229766,285.4394226074219,284.95001220703125,296.6766662597656,293.9200134277344,296.897705078125,297.06494140625,285.1889038085937,1.0,0.1693334430456161,0.9999220967292786,0.9999220967292786,0.9803404808044434,1.0,-0.4920330643653869,0.2058741748332977,0.2861588895320892,0.0881560891866684,1.0,1.0,0.0,33.62142562866211,60.0,11810.306640625,0.0,34.90824508666992,1.0,283.2772827148437,284.7160339355469,297.3036804199219,298.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,9828.6611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842267870903015,1.0,0.0,0.0,2.088195562362671,2.0882036685943604,2.909615943735844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.91064453125,0.0,295.0534362792969,1895.4371337890625,0.0,844.7403564453125,0.530585765838623,1.0,0.0,3.0,1.0,0.0
17647740,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.4961702823638916,0.050000000745058,0.0463814176619052,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.4961702823638916,0.050000000745058,0.048841867595911,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.4961702823638916,0.050000000745058,0.0360744372010231,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.4961702823638916,0.050000000745058,0.048841867595911,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.4961702823638916,0.050000000745058,0.2316847890615463,284.8553161621094,284.95001220703125,296.7333374023437,293.9506225585937,296.873779296875,296.9822082519531,284.8048095703125,1.0,0.1794991344213485,0.9998701214790344,0.9998701214790344,1.0,1.0,-0.4942050874233246,0.2064803540706634,0.2877247333526611,0.0883000567555427,0.7689622640609741,0.7689622640609741,0.0,39.072792053222656,60.0,11526.5224609375,0.0,39.70452880859375,1.0,283.1634521484375,284.3856811523437,296.6646423339844,297.7391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18898.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158317685127258,1.0,0.0,0.0,2.2639966011047363,2.264007568359375,3.420148289023928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.443359375,0.0,410.1109619140625,1895.4371337890625,0.0,557.9512939453125,0.5775441527366638,1.0,0.0,3.0,1.0,0.0
17647800,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.4961702823638916,0.050000000745058,0.0463814176619052,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.4961702823638916,0.050000000745058,0.048841867595911,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.4961702823638916,0.050000000745058,0.0360744372010231,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.4961702823638916,0.050000000745058,0.048841867595911,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.4961702823638916,0.050000000745058,0.2316847890615463,284.8553161621094,284.95001220703125,296.7333374023437,293.9506225585937,296.873779296875,296.9822082519531,284.8048095703125,1.0,0.1794991344213485,0.9998701214790344,0.9998701214790344,1.0,1.0,-0.4942050874233246,0.2064803540706634,0.2877247333526611,0.0883000567555427,0.7689622640609741,0.7689622640609741,0.0,39.072792053222656,60.0,11526.5224609375,0.0,39.70452880859375,1.0,283.1634521484375,284.3856811523437,296.6646423339844,297.7391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18898.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158317685127258,1.0,0.0,0.0,2.2639966011047363,2.264007568359375,3.420148289023928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.443359375,0.0,410.1109619140625,1895.4371337890625,0.0,557.9512939453125,0.5775441527366638,1.0,0.0,3.0,1.0,0.0
17647860,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.4864096343517303,0.050000000745058,0.0465502552688121,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.4864096343517303,0.050000000745058,0.0490196608006954,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.4864096343517303,0.050000000745058,0.0362057536840438,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.4864096343517303,0.050000000745058,0.0490196608006954,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.4864096343517303,0.050000000745058,0.2325281649827957,284.81524658203125,284.95001220703125,296.7900085449219,293.9811096191406,296.8572998046875,296.9126892089844,284.8421630859375,1.0,0.1874682456254959,0.9999220967292786,0.9999220967292786,0.9962923526763916,1.0,-0.496004194021225,0.2072871476411819,0.2887170314788818,0.0886904597282409,0.6480857729911804,0.6480857729911804,0.0,43.58819961547852,48.0,11187.197265625,0.0,43.70848083496094,1.0,283.1515808105469,284.5199584960937,296.5516662597656,297.4272155761719,293.1499938964844,293.1499938964844,283.1499938964844,27893.875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237932562828064,1.0,0.0,0.0,1.92387330532074,1.92388379573822,2.4697121148165024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.8076171875,0.0,307.84130859375,1895.4371337890625,0.0,319.7504272460937,0.5214138627052307,1.0,0.0,3.0,1.0,0.0
17647920,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.4864096343517303,0.050000000745058,0.0465502552688121,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.4864096343517303,0.050000000745058,0.0490196608006954,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.4864096343517303,0.050000000745058,0.0362057536840438,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.4864096343517303,0.050000000745058,0.0490196608006954,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.4864096343517303,0.050000000745058,0.2325281649827957,284.81524658203125,284.95001220703125,296.7900085449219,293.9811096191406,296.8572998046875,296.9126892089844,284.8421630859375,1.0,0.1874682456254959,0.9999220967292786,0.9999220967292786,0.9962923526763916,1.0,-0.496004194021225,0.2072871476411819,0.2887170314788818,0.0886904597282409,0.6480857729911804,0.6480857729911804,0.0,43.58819961547852,48.0,11187.197265625,0.0,43.70848083496094,1.0,283.1515808105469,284.5199584960937,296.5516662597656,297.4272155761719,293.1499938964844,293.1499938964844,283.1499938964844,27893.875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237932562828064,1.0,0.0,0.0,1.92387330532074,1.92388379573822,2.4697121148165024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.8076171875,0.0,307.84130859375,1895.4371337890625,0.0,319.7504272460937,0.5214138627052307,1.0,0.0,3.0,1.0,0.0
17647980,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.484116643667221,0.050000000745058,0.0465923771262168,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.484116643667221,0.050000000745058,0.0490640178322792,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.484116643667221,0.050000000745058,0.0362385176122188,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.484116643667221,0.050000000745058,0.0490640178322792,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.484116643667221,0.050000000745058,0.232738584280014,284.9286193847656,284.95001220703125,296.8466796875,294.01153564453125,296.8395690917969,296.8409423828125,284.94696044921875,1.0,0.1889130920171737,0.999974012374878,0.999974012374878,0.9925846457481384,1.0,-0.4964533746242523,0.2075560390949249,0.288897305727005,0.088784359395504,0.673121452331543,0.673121452331543,0.0,44.71410369873047,36.0,11337.748046875,0.0,44.71129608154297,1.0,283.1502380371094,284.6435852050781,296.7241516113281,297.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,22736.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635153770446777,1.0,0.0,0.0,1.8103344440460205,1.810343265533448,2.186809808790713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.34716796875,0.0,249.2113037109375,1895.4371337890625,0.0,215.42379760742188,0.4884034693241119,1.0,0.0,3.0,1.0,0.0
17648040,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.484116643667221,0.050000000745058,0.0465923771262168,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.484116643667221,0.050000000745058,0.0490640178322792,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.484116643667221,0.050000000745058,0.0362385176122188,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.484116643667221,0.050000000745058,0.0490640178322792,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.484116643667221,0.050000000745058,0.232738584280014,284.9286193847656,284.95001220703125,296.8466796875,294.01153564453125,296.8395690917969,296.8409423828125,284.94696044921875,1.0,0.1889130920171737,0.999974012374878,0.999974012374878,0.9925846457481384,1.0,-0.4964533746242523,0.2075560390949249,0.288897305727005,0.088784359395504,0.673121452331543,0.673121452331543,0.0,44.71410369873047,36.0,11337.748046875,0.0,44.71129608154297,1.0,283.1502380371094,284.6435852050781,296.7241516113281,297.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,22736.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635153770446777,1.0,0.0,0.0,1.8103344440460205,1.810343265533448,2.186809808790713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.34716796875,0.0,249.2113037109375,1895.4371337890625,0.0,215.42379760742188,0.4884034693241119,1.0,0.0,3.0,1.0,0.0
17648100,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4853456914424896,0.050000000745058,0.0465697310864925,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4853456914424896,0.050000000745058,0.0490401685237884,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4853456914424896,0.050000000745058,0.0362209007143974,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4853456914424896,0.050000000745058,0.0490401685237884,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4853456914424896,0.050000000745058,0.2326254397630691,284.955810546875,284.95001220703125,296.875,294.0267333984375,296.8470153808594,296.83184814453125,284.9627685546875,1.0,0.1877090632915496,1.0,1.0,0.9907308220863342,1.0,-0.4962121546268463,0.2075031101703643,0.2887090444564819,0.088720753788948,0.6893590688705444,0.6893590688705444,0.0,44.10771560668945,36.0,11373.966796875,0.0,44.17105102539063,1.0,283.15008544921875,284.6546936035156,296.85137939453125,297.6736145019531,293.1499938964844,293.1499938964844,283.1499938964844,20466.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517659306526184,1.0,0.0,0.0,1.806639552116394,1.806648015975952,2.177892497456924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.68359375,0.0,239.6239776611328,1895.4371337890625,0.0,197.0984802246093,0.4850516319274902,1.0,0.0,3.0,1.0,0.0
17648160,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.4878877103328705,0.050000000745058,0.0465234518051147,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.4878877103328705,0.050000000745058,0.0489914380013942,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.4878877103328705,0.050000000745058,0.0361849069595336,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.4878877103328705,0.050000000745058,0.0489914380013942,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.4878877103328705,0.050000000745058,0.232394278049469,284.964111328125,284.95001220703125,296.9033203125,294.0419006347656,296.8596496582031,296.8326110839844,284.9647521972656,1.0,0.1854036450386047,1.0,1.0,0.9888435006141664,1.0,-0.4957190752029419,0.2073500901460647,0.2883689701557159,0.0885956585407257,0.6986101865768433,0.6986101865768433,0.0,42.86920166015625,25.0,11390.3486328125,0.0,43.06917572021485,1.0,283.1500549316406,284.6513061523437,296.96734619140625,297.8001708984375,293.1499938964844,293.1499938964844,283.1499938964844,19467.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498380482196808,1.0,0.0,0.0,1.814953684806824,1.8149620294570925,2.1979838038532762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.77685546875,0.0,238.52674865722656,1895.4371337890625,0.0,194.1155548095703,0.4814939200878143,1.0,0.0,3.0,1.0,0.0
17648220,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4960913360118866,0.050000000745058,0.0463826954364776,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4960913360118866,0.050000000745058,0.0488432087004184,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4960913360118866,0.050000000745058,0.0360754281282424,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4960913360118866,0.050000000745058,0.0488432087004184,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4960913360118866,0.050000000745058,0.2316911667585373,284.96514892578125,284.95001220703125,296.9599914550781,294.0721435546875,296.8847351074219,296.83502197265625,284.9645690917969,1.0,0.1784349232912063,1.0,1.0,0.9850687980651855,1.0,-0.4942196905612945,0.20684415102005,0.2873755395412445,0.0882108211517334,0.7092093229293823,0.7092093229293823,0.0,39.10243988037109,25.0,11333.404296875,0.0,39.73099899291992,1.0,283.1499938964844,284.650634765625,297.11529541015625,297.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,18181.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603511452674866,1.0,0.0,0.0,1.8068081140518188,1.8068161010742188,2.1782987857932325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.7041015625,0.0,231.2131805419922,1895.4371337890625,0.0,210.458251953125,0.4794673919677734,1.0,0.0,3.0,1.0,0.0
17648280,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4960913360118866,0.050000000745058,0.0463826954364776,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4960913360118866,0.050000000745058,0.0488432087004184,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4960913360118866,0.050000000745058,0.0360754281282424,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4960913360118866,0.050000000745058,0.0488432087004184,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4960913360118866,0.050000000745058,0.2316911667585373,284.96514892578125,284.95001220703125,296.9599914550781,294.0721435546875,296.8847351074219,296.83502197265625,284.9645690917969,1.0,0.1784349232912063,1.0,1.0,0.9850687980651855,1.0,-0.4942196905612945,0.20684415102005,0.2873755395412445,0.0882108211517334,0.7092093229293823,0.7092093229293823,0.0,39.10243988037109,25.0,11333.404296875,0.0,39.73099899291992,1.0,283.1499938964844,284.650634765625,297.11529541015625,297.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,18181.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603511452674866,1.0,0.0,0.0,1.8068081140518188,1.8068161010742188,2.1782987857932325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.7041015625,0.0,231.2131805419922,1895.4371337890625,0.0,210.458251953125,0.4794673919677734,1.0,0.0,3.0,1.0,0.0
17648340,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5034464597702026,0.050000000745058,0.0462710931897163,296.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5034464597702026,0.050000000745058,0.0487256906926631,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5034464597702026,0.050000000745058,0.0359886288642883,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5034464597702026,0.050000000745058,0.0487256906926631,296.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5034464597702026,0.050000000745058,0.231133684515953,284.9586486816406,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.83642578125,284.9565734863281,1.0,0.1730841100215912,1.0,1.0,0.9812941551208496,1.0,-0.4930298626422882,0.2064813077449798,0.2865485548973083,0.0878652334213256,0.7130254507064819,0.7130254507064819,0.0,36.115142822265625,25.0,11299.5693359375,0.0,37.09754180908203,1.0,283.1499938964844,284.6389465332031,297.1624755859375,298.0443725585937,293.1499938964844,293.1499938964844,283.1499938964844,17883.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735186457633972,1.0,0.0,0.0,1.8151171207427976,1.8151252269744875,2.1983797182656417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.18359375,0.0,232.68614196777344,1895.4371337890625,0.0,231.32557678222656,0.4805228412151336,1.0,0.0,3.0,1.0,0.0
17648400,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5034464597702026,0.050000000745058,0.0462710931897163,296.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5034464597702026,0.050000000745058,0.0487256906926631,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5034464597702026,0.050000000745058,0.0359886288642883,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5034464597702026,0.050000000745058,0.0487256906926631,296.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5034464597702026,0.050000000745058,0.231133684515953,284.9586486816406,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.83642578125,284.9565734863281,1.0,0.1730841100215912,1.0,1.0,0.9812941551208496,1.0,-0.4930298626422882,0.2064813077449798,0.2865485548973083,0.0878652334213256,0.7130254507064819,0.7130254507064819,0.0,36.115142822265625,25.0,11299.5693359375,0.0,37.09754180908203,1.0,283.1499938964844,284.6389465332031,297.1624755859375,298.0443725585937,293.1499938964844,293.1499938964844,283.1499938964844,17883.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735186457633972,1.0,0.0,0.0,1.8151171207427976,1.8151252269744875,2.1983797182656417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.18359375,0.0,232.68614196777344,1895.4371337890625,0.0,231.32557678222656,0.4805228412151336,1.0,0.0,3.0,1.0,0.0
17648460,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5097165107727051,0.050000000745058,0.0461871065199375,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5097165107727051,0.050000000745058,0.0486372485756874,296.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5097165107727051,0.050000000745058,0.0359233058989048,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5097165107727051,0.050000000745058,0.0486372485756874,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5097165107727051,0.050000000745058,0.2307141721248626,284.9526062011719,284.95001220703125,297.0733337402344,294.1324462890625,296.93292236328125,296.8360900878906,284.9516906738281,1.0,0.1688208281993866,1.0,1.0,0.9774709343910216,1.0,-0.49213507771492,0.2062527686357498,0.285882294178009,0.0875644758343696,0.7123737335205078,0.7123737335205078,0.0,33.86622619628906,25.0,11272.041015625,0.0,35.12319564819336,1.0,283.1499938964844,284.6333923339844,297.1641540527344,298.05181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17955.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798328638076782,1.0,0.0,0.0,1.8166643381118768,1.816672444343567,2.202129110173701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.1220703125,0.0,233.43768310546875,1895.4371337890625,0.0,241.56239318847656,0.4809872806072235,1.0,0.0,3.0,1.0,0.0
17648520,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5097165107727051,0.050000000745058,0.0461871065199375,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5097165107727051,0.050000000745058,0.0486372485756874,296.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5097165107727051,0.050000000745058,0.0359233058989048,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5097165107727051,0.050000000745058,0.0486372485756874,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5097165107727051,0.050000000745058,0.2307141721248626,284.9526062011719,284.95001220703125,297.0733337402344,294.1324462890625,296.93292236328125,296.8360900878906,284.9516906738281,1.0,0.1688208281993866,1.0,1.0,0.9774709343910216,1.0,-0.49213507771492,0.2062527686357498,0.285882294178009,0.0875644758343696,0.7123737335205078,0.7123737335205078,0.0,33.86622619628906,25.0,11272.041015625,0.0,35.12319564819336,1.0,283.1499938964844,284.6333923339844,297.1641540527344,298.05181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17955.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798328638076782,1.0,0.0,0.0,1.8166643381118768,1.816672444343567,2.202129110173701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.1220703125,0.0,233.43768310546875,1895.4371337890625,0.0,241.56239318847656,0.4809872806072235,1.0,0.0,3.0,1.0,0.0
17648580,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5126092433929443,0.050000000745058,0.0461515076458454,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5126092433929443,0.050000000745058,0.0485997609794139,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5126092433929443,0.050000000745058,0.0358956195414066,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5126092433929443,0.050000000745058,0.0485997609794139,296.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5126092433929443,0.050000000745058,0.2305363416671753,284.9512023925781,284.95001220703125,297.1028137207031,294.1480407714844,296.94561767578125,296.8365173339844,284.9507141113281,1.0,0.1669777184724807,1.0,1.0,0.9754828810691832,1.0,-0.4917558431625366,0.2061738222837448,0.2855820059776306,0.0874195545911789,0.7120144963264465,0.7120144963264465,0.0,32.91260528564453,25.0,11261.990234375,0.0,34.28812789916992,1.0,283.1499938964844,284.63214111328125,297.163818359375,298.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,17986.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803490400314331,1.0,0.0,0.0,1.8164032697677608,1.816411375999451,2.201496300813233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.57568359375,0.0,233.47052001953125,1895.4371337890625,0.0,242.40725708007807,0.4809981882572174,1.0,0.0,3.0,1.0,0.0
17648640,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5151387453079224,0.050000000745058,0.0461218617856502,296.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5151387453079224,0.050000000745058,0.0485685393214225,296.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5151387453079224,0.050000000745058,0.0358725562691688,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5151387453079224,0.050000000745058,0.0485685393214225,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5151387453079224,0.050000000745058,0.2303882390260696,284.9504699707031,284.95001220703125,297.1300048828125,294.1624450683594,296.95758056640625,296.8373718261719,284.9502258300781,1.0,0.1654249280691146,1.0,1.0,0.9736477136611938,1.0,-0.4914397001266479,0.2061170488595962,0.2853226363658905,0.0872899517416954,0.7117788791656494,0.7117788791656494,0.0,32.118202209472656,25.0,11254.2314453125,0.0,33.59343719482422,1.0,283.1499938964844,284.6312866210937,297.1661682128906,298.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18004.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380020260810852,1.0,0.0,0.0,1.816070556640625,1.8160786628723145,2.200689976916692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.4921875,0.0,233.43312072753903,1895.4371337890625,0.0,241.8689727783203,0.4809668064117431,1.0,0.0,3.0,1.0,0.0
17648700,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.517554521560669,0.050000000745058,0.0460947453975677,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.517554521560669,0.050000000745058,0.0485399886965751,296.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.517554521560669,0.050000000745058,0.0358514674007892,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.517554521560669,0.050000000745058,0.0485399886965751,296.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.517554521560669,0.050000000745058,0.2302528023719787,284.9501647949219,284.95001220703125,297.1583251953125,294.17742919921875,296.97039794921875,296.8388366699219,284.9500732421875,1.0,0.1639906018972396,1.0,1.0,0.9717361330986024,1.0,-0.4911508560180664,0.206076979637146,0.2850738763809204,0.0871600657701492,0.711654782295227,0.711654782295227,0.0,31.391481399536133,25.0,11247.9130859375,0.0,32.958717346191406,1.0,283.1499938964844,284.6307067871094,297.1726989746094,298.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,18011.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378949224948883,1.0,0.0,0.0,1.8157156705856323,1.8157237768173216,2.199829793880781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.6689453125,0.0,233.3486175537109,1895.4371337890625,0.0,240.1190643310547,0.4809079170227051,1.0,0.0,3.0,1.0,0.0
17648760,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197961926460266,0.050000000745058,0.0460705682635307,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197961926460266,0.050000000745058,0.0485145263373851,296.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197961926460266,0.050000000745058,0.0358326621353626,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197961926460266,0.050000000745058,0.0485145263373851,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197961926460266,0.050000000745058,0.2301320284605026,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.98345947265625,296.8406982421875,284.9500732421875,1.0,0.1626993715763092,1.0,1.0,0.9698286056518556,1.0,-0.49089315533638,0.2060515582561493,0.2848415970802307,0.0870342925190925,0.7116293907165527,0.7116293907165527,0.0,30.74323463439941,25.0,11242.8955078125,0.0,32.393157958984375,1.0,283.1499938964844,284.6302490234375,297.18292236328125,298.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18011.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776676654815674,1.0,0.0,0.0,1.81548011302948,1.8154882192611688,2.199259085955419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.923828125,0.0,233.27528381347656,1895.4371337890625,0.0,238.0321807861328,0.4808595478534698,1.0,0.0,3.0,1.0,0.0
17648820,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237977504730225,0.050000000745058,0.0460295677185058,296.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237977504730225,0.050000000745058,0.0484713539481163,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237977504730225,0.050000000745058,0.035800777375698,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237977504730225,0.050000000745058,0.0484713539481163,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237977504730225,0.050000000745058,0.2299272269010543,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101928710937,296.8454284667969,284.9502868652344,1.0,0.1604828089475631,1.0,1.0,0.9660135507583618,1.0,-0.490456223487854,0.2060381919145584,0.2844180464744568,0.0867931842803955,0.7118317484855652,0.7118317484855652,0.0,29.64348030090332,25.0,11236.185546875,0.0,31.435033798217773,1.0,283.1499938964844,284.6292724609375,297.2111511230469,298.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,17998.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753423690795898,1.0,0.0,0.0,1.815576314926148,1.815584301948548,2.1994921439727485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.91796875,0.0,233.25750732421875,1895.4371337890625,0.0,234.2644805908203,0.4808564484119415,1.0,0.0,3.0,1.0,0.0
17648880,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237977504730225,0.050000000745058,0.0460295677185058,296.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237977504730225,0.050000000745058,0.0484713539481163,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237977504730225,0.050000000745058,0.035800777375698,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237977504730225,0.050000000745058,0.0484713539481163,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237977504730225,0.050000000745058,0.2299272269010543,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101928710937,296.8454284667969,284.9502868652344,1.0,0.1604828089475631,1.0,1.0,0.9660135507583618,1.0,-0.490456223487854,0.2060381919145584,0.2844180464744568,0.0867931842803955,0.7118317484855652,0.7118317484855652,0.0,29.64348030090332,25.0,11236.185546875,0.0,31.435033798217773,1.0,283.1499938964844,284.6292724609375,297.2111511230469,298.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,17998.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753423690795898,1.0,0.0,0.0,1.815576314926148,1.815584301948548,2.1994921439727485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.91796875,0.0,233.25750732421875,1895.4371337890625,0.0,234.2644805908203,0.4808564484119415,1.0,0.0,3.0,1.0,0.0
17648940,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0459969714283943,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0484370253980159,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0357754230499267,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0484370253980159,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375671386719,296.85125732421875,284.9505920410156,1.0,0.1586945801973343,1.0,1.0,0.9621984958648682,1.0,-0.4901088178157806,0.2060670554637909,0.2840417921543121,0.086566224694252,0.7122968435287476,0.7122968435287476,0.0,28.76827812194824,25.0,11233.2265625,0.0,30.67376708984375,1.0,283.1499938964844,284.62811279296875,297.2445068359375,298.1196594238281,293.1499938964844,293.1499938964844,283.1499938964844,17978.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739036023616791,1.0,0.0,0.0,1.816572904586792,1.8165810108184808,2.2019075629486906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.17822265625,0.0,233.4916381835937,1895.4371337890625,0.0,231.94479370117188,0.4810286164283752,1.0,0.0,3.0,1.0,0.0
17649000,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0459969714283943,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0484370253980159,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0357754230499267,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0484370253980159,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375671386719,296.85125732421875,284.9505920410156,1.0,0.1586945801973343,1.0,1.0,0.9621984958648682,1.0,-0.4901088178157806,0.2060670554637909,0.2840417921543121,0.086566224694252,0.7122968435287476,0.7122968435287476,0.0,28.76827812194824,25.0,11233.2265625,0.0,30.67376708984375,1.0,283.1499938964844,284.62811279296875,297.2445068359375,298.1196594238281,293.1499938964844,293.1499938964844,283.1499938964844,17978.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739036023616791,1.0,0.0,0.0,1.816572904586792,1.8165810108184808,2.2019075629486906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.17822265625,0.0,233.4916381835937,1895.4371337890625,0.0,231.94479370117188,0.4810286164283752,1.0,0.0,3.0,1.0,0.0
17649060,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0459708347916603,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0484095029532909,296.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.035755094140768,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0484095029532909,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654602050781,296.8578491210937,284.9508056640625,1.0,0.1572433114051818,1.0,1.0,0.9583924412727356,1.0,-0.4898303151130676,0.2061276137828827,0.2837027013301849,0.086352914571762,0.712912917137146,0.712912917137146,0.0,28.06590461730957,25.0,11233.033203125,0.0,30.063621520996094,1.0,283.1499938964844,284.6266784667969,297.2780456542969,298.1534729003906,293.1499938964844,293.1499938964844,283.1499938964844,17958.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732743859291076,1.0,0.0,0.0,1.818360924720764,1.8183690309524536,2.206244289482129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.57470703125,0.0,233.97564697265625,1895.4371337890625,0.0,230.93296813964844,0.481370747089386,1.0,0.0,3.0,1.0,0.0
17649120,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0459708347916603,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0484095029532909,296.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.035755094140768,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0484095029532909,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654602050781,296.8578491210937,284.9508056640625,1.0,0.1572433114051818,1.0,1.0,0.9583924412727356,1.0,-0.4898303151130676,0.2061276137828827,0.2837027013301849,0.086352914571762,0.712912917137146,0.712912917137146,0.0,28.06590461730957,25.0,11233.033203125,0.0,30.063621520996094,1.0,283.1499938964844,284.6266784667969,297.2780456542969,298.1534729003906,293.1499938964844,293.1499938964844,283.1499938964844,17958.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732743859291076,1.0,0.0,0.0,1.818360924720764,1.8183690309524536,2.206244289482129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.57470703125,0.0,233.97564697265625,1895.4371337890625,0.0,230.93296813964844,0.481370747089386,1.0,0.0,3.0,1.0,0.0
17649180,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323768258094788,0.050000000745058,0.0459498018026351,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323768258094788,0.050000000745058,0.0483873523771762,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323768258094788,0.050000000745058,0.0357387326657772,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323768258094788,0.050000000745058,0.0483873523771762,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323768258094788,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0937194824219,296.8650207519531,284.95098876953125,1.0,0.1560632586479187,1.0,1.0,0.9545863270759584,1.0,-0.4896061718463897,0.2062122672796249,0.283393919467926,0.0861542820930481,0.7136166095733643,0.7136166095733643,0.0,27.50001716613769,25.0,11234.9658203125,0.0,29.57256126403809,1.0,283.1499938964844,284.625,297.3099060058594,298.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,17941.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730694949626922,1.0,0.0,0.0,1.8207648992538448,1.820773005485535,2.212081540164945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.5908203125,0.0,234.666732788086,1895.4371337890625,0.0,230.6038513183593,0.4818520843982696,1.0,0.0,3.0,1.0,0.0
17649240,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323768258094788,0.050000000745058,0.0459498018026351,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323768258094788,0.050000000745058,0.0483873523771762,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323768258094788,0.050000000745058,0.0357387326657772,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323768258094788,0.050000000745058,0.0483873523771762,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323768258094788,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0937194824219,296.8650207519531,284.95098876953125,1.0,0.1560632586479187,1.0,1.0,0.9545863270759584,1.0,-0.4896061718463897,0.2062122672796249,0.283393919467926,0.0861542820930481,0.7136166095733643,0.7136166095733643,0.0,27.50001716613769,25.0,11234.9658203125,0.0,29.57256126403809,1.0,283.1499938964844,284.625,297.3099060058594,298.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,17941.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730694949626922,1.0,0.0,0.0,1.8207648992538448,1.820773005485535,2.212081540164945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.5908203125,0.0,234.666732788086,1895.4371337890625,0.0,230.6038513183593,0.4818520843982696,1.0,0.0,3.0,1.0,0.0
17649300,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334020256996155,0.050000000745058,0.0459409207105636,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334020256996155,0.050000000745058,0.0483780018985271,296.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334020256996155,0.050000000745058,0.0357318259775638,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334020256996155,0.050000000745058,0.0483780018985271,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334020256996155,0.050000000745058,0.2294844090938568,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.1079406738281,296.8687744140625,284.9510498046875,1.0,0.1555615812540054,1.0,1.0,0.9526833295822144,1.0,-0.4895115494728088,0.2062618285417556,0.2832497358322143,0.0860611796379089,0.7139927744865417,0.7139927744865417,0.0,27.260854721069336,25.0,11236.6103515625,0.0,29.36516571044922,1.0,283.1499938964844,284.62408447265625,297.3251647949219,298.2018737792969,293.1499938964844,293.1499938964844,283.1499938964844,17935.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730230033397674,1.0,0.0,0.0,1.822157382965088,1.822165489196777,2.2154664236495602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.28173828125,0.0,235.07801818847656,1895.4371337890625,0.0,230.52919006347656,0.4821366369724273,1.0,0.0,3.0,1.0,0.0
17649360,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343392491340637,0.050000000745058,0.0459329113364219,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343392491340637,0.050000000745058,0.0483695678412914,296.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343392491340637,0.050000000745058,0.0357255972921848,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343392491340637,0.050000000745058,0.0483695678412914,296.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343392491340637,0.050000000745058,0.2294443994760513,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1222229003906,296.87261962890625,284.9510803222656,1.0,0.1551073491573333,1.0,1.0,0.9507830142974854,1.0,-0.4894261956214905,0.2063150554895401,0.2831111252307892,0.0859719663858413,0.7143815159797668,0.7143815159797668,0.0,27.045045852661133,25.0,11238.611328125,0.0,29.1780948638916,1.0,283.1499938964844,284.6231689453125,297.3401794433594,298.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,17929.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729787170886993,1.0,0.0,0.0,1.8236485719680784,1.823656678199768,2.219094028532709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.07568359375,0.0,235.52374267578125,1895.4371337890625,0.0,230.4580993652344,0.482444018125534,1.0,0.0,3.0,1.0,0.0
17649420,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0459191314876079,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0483550541102886,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0357148796319961,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0483550541102886,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.8804626464844,284.951171875,1.0,0.1543214619159698,1.0,1.0,0.946982443332672,1.0,-0.4892792999744415,0.2064300179481506,0.2828492820262909,0.0858067721128463,0.715191662311554,0.715191662311554,0.0,26.67330551147461,25.0,11243.546875,0.0,28.85602188110352,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,17919.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372862160205841,1.0,0.0,0.0,1.8268810510635376,1.826889157295227,2.226967836804761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.9677734375,0.0,236.50289916992188,1895.4371337890625,0.0,230.2709503173828,0.4831165373325348,1.0,0.0,3.0,1.0,0.0
