time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0459191314876079,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0483550541102886,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0357148796319961,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0483550541102886,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.8804626464844,284.951171875,1.0,0.1543214619159698,1.0,1.0,0.946982443332672,1.0,-0.4892792999744415,0.2064300179481506,0.2828492820262909,0.0858067721128463,0.715191662311554,0.715191662311554,0.0,26.67330551147461,25.0,11243.546875,0.0,28.85602188110352,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,17919.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372862160205841,1.0,0.0,0.0,1.8268810510635376,1.826889157295227,2.226967836804761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.9677734375,0.0,236.50289916992188,1895.4371337890625,0.0,230.2709503173828,0.4831165373325348,1.0,0.0,3.0,1.0,0.0
17649540,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0459079444408416,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0357061810791492,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797790527344,296.8885192871094,284.95123291015625,1.0,0.1536795645952224,1.0,1.0,0.9431819319725036,1.0,-0.4891601204872131,0.2065535634756088,0.2826065421104431,0.0856608748435974,0.7160422205924988,0.7160422205924988,0.0,26.371212005615234,25.0,11249.5810546875,0.0,28.59444808959961,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17911.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727011680603027,1.0,0.0,0.0,1.830404996871948,1.8304131031036377,2.235567393427118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.26318359375,0.0,237.58474731445312,1895.4371337890625,0.0,230.0126037597656,0.4838561117649078,1.0,0.0,3.0,1.0,0.0
17649600,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0459079444408416,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0357061810791492,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797790527344,296.8885192871094,284.95123291015625,1.0,0.1536795645952224,1.0,1.0,0.9431819319725036,1.0,-0.4891601204872131,0.2065535634756088,0.2826065421104431,0.0856608748435974,0.7160422205924988,0.7160422205924988,0.0,26.371212005615234,25.0,11249.5810546875,0.0,28.59444808959961,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17911.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727011680603027,1.0,0.0,0.0,1.830404996871948,1.8304131031036377,2.235567393427118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.26318359375,0.0,237.58474731445312,1895.4371337890625,0.0,230.0126037597656,0.4838561117649078,1.0,0.0,3.0,1.0,0.0
17649660,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0458988398313522,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0356990955770015,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.8967590332031,284.9512939453125,1.0,0.1531539410352707,1.0,1.0,0.93938410282135,1.0,-0.4890630543231964,0.206682801246643,0.2823802530765533,0.0855344608426094,0.7169277667999268,0.7169277667999268,0.0,26.12486457824707,25.0,11256.513671875,0.0,28.38125228881836,1.0,283.1499938964844,284.6170654296875,297.427978515625,298.307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17904.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725190758705139,1.0,0.0,0.0,1.8341658115386963,1.8341740369796755,2.24476352173042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.919921875,0.0,238.75083923339844,1895.4371337890625,0.0,229.72052001953125,0.4846499264240265,1.0,0.0,3.0,1.0,0.0
17649720,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0458988398313522,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0356990955770015,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.8967590332031,284.9512939453125,1.0,0.1531539410352707,1.0,1.0,0.93938410282135,1.0,-0.4890630543231964,0.206682801246643,0.2823802530765533,0.0855344608426094,0.7169277667999268,0.7169277667999268,0.0,26.12486457824707,25.0,11256.513671875,0.0,28.38125228881836,1.0,283.1499938964844,284.6170654296875,297.427978515625,298.307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17904.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725190758705139,1.0,0.0,0.0,1.8341658115386963,1.8341740369796755,2.24476352173042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.919921875,0.0,238.75083923339844,1895.4371337890625,0.0,229.72052001953125,0.4846499264240265,1.0,0.0,3.0,1.0,0.0
17649780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0458942279219627,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0483288317918777,296.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0356955081224441,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0483288317918777,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.2292511612176895,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261962890625,296.9017639160156,284.9513244628906,1.0,0.1528866291046142,1.0,1.0,0.9371054172515868,1.0,-0.4890139102935791,0.206762433052063,0.2822514772415161,0.0854677855968475,0.7174745202064514,0.7174745202064514,0.0,25.99993705749512,25.0,11261.0546875,0.0,28.273174285888672,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.3253479003906,293.1499938964844,293.1499938964844,283.1499938964844,17901.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724110126495361,1.0,0.0,0.0,1.8365224599838257,1.8365305662155151,2.250535544590093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.07177734375,0.0,239.4864196777344,1895.4371337890625,0.0,229.5471954345703,0.4851490557193756,1.0,0.0,3.0,1.0,0.0
17649840,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0458914190530777,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0483258739113807,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0356933251023292,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0483258739113807,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.2292371392250061,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.2378234863281,296.90509033203125,284.95135498046875,1.0,0.1527235805988311,1.0,1.0,0.9355863332748412,1.0,-0.4889839887619018,0.206816092133522,0.2821678817272186,0.0854268446564674,0.7178443074226379,0.7178443074226379,0.0,25.92385482788086,25.0,11264.2060546875,0.0,28.207368850708008,1.0,283.1499938964844,284.61492919921875,297.4571533203125,298.3373413085937,293.1499938964844,293.1499938964844,283.1499938964844,17899.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723421096801758,1.0,0.0,0.0,1.8381260633468628,1.838134169578552,2.254467403872696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.890625,0.0,239.98866271972656,1895.4371337890625,0.0,229.43673706054688,0.4854892194271087,1.0,0.0,3.0,1.0,0.0
17649900,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.0458882451057434,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.048322532325983,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.0356908589601516,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.048322532325983,296.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.2292212843894958,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9093017578125,284.9513854980469,1.0,0.152538776397705,1.0,1.0,0.9336874485015868,1.0,-0.4889501631259918,0.2068840414285659,0.2820661067962646,0.0853794887661933,0.7183132767677307,0.7183132767677307,0.0,25.83772659301757,25.0,11268.302734375,0.0,28.132884979248047,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.35235595703125,293.1499938964844,293.1499938964844,283.1499938964844,17897.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722604513168335,1.0,0.0,0.0,1.8401719331741333,1.8401800394058228,2.259488809386312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.4794921875,0.0,240.63153076171875,1895.4371337890625,0.0,229.30584716796875,0.4859238266944885,1.0,0.0,3.0,1.0,0.0
17649960,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0458853691816329,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0483195036649704,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0356886200606823,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0483195036649704,296.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.2292069196701049,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135437011719,284.9513854980469,1.0,0.1523710787296295,1.0,1.0,0.9317909479141236,1.0,-0.4889195263385772,0.2069525420665741,0.2819669842720032,0.0853363424539566,0.7187886834144592,0.7187886834144592,0.0,25.759666442871094,25.0,11272.5458984375,0.0,28.065393447875977,1.0,283.1499938964844,284.6127319335937,297.486328125,298.3674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17894.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721845149993896,1.0,0.0,0.0,1.8422563076019287,1.8422644138336184,2.264610259317124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.12744140625,0.0,241.28860473632807,1895.4371337890625,0.0,229.1841278076172,0.4863671660423279,1.0,0.0,3.0,1.0,0.0
17650020,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.92205810546875,284.9514465332031,1.0,0.1520814299583435,1.0,1.0,0.927997887134552,1.0,-0.488866776227951,0.2070912271738052,0.2817755341529846,0.0852619335055351,0.7197582721710205,0.7197582721710205,0.0,25.625057220458984,25.0,11281.4462890625,0.0,27.94903564453125,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,17890.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372049480676651,1.0,0.0,0.0,1.846533298492432,1.8465415239334104,2.275137660490145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.5888671875,0.0,242.6430511474609,1895.4371337890625,0.0,228.96780395507807,0.4872783720493316,1.0,0.0,3.0,1.0,0.0
17650080,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.92205810546875,284.9514465332031,1.0,0.1520814299583435,1.0,1.0,0.927997887134552,1.0,-0.488866776227951,0.2070912271738052,0.2817755341529846,0.0852619335055351,0.7197582721710205,0.7197582721710205,0.0,25.625057220458984,25.0,11281.4462890625,0.0,27.94903564453125,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,17890.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372049480676651,1.0,0.0,0.0,1.846533298492432,1.8465415239334104,2.275137660490145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.5888671875,0.0,242.6430511474609,1895.4371337890625,0.0,228.96780395507807,0.4872783720493316,1.0,0.0,3.0,1.0,0.0
17650140,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306335449219,284.95147705078125,1.0,0.1518435627222061,1.0,1.0,0.9242048859596252,1.0,-0.4888236224651336,0.207232266664505,0.2815913558006286,0.0852015390992164,0.7207509279251099,0.7207509279251099,0.0,25.51471900939941,25.0,11290.8427734375,0.0,27.853689193725582,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17887.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719339370727539,1.0,0.0,0.0,1.8509405851364136,1.8509488105773928,2.286011238084029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.24560546875,0.0,244.04684448242188,1895.4371337890625,0.0,228.78271484375,0.4882191121578216,1.0,0.0,3.0,1.0,0.0
17650200,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306335449219,284.95147705078125,1.0,0.1518435627222061,1.0,1.0,0.9242048859596252,1.0,-0.4888236224651336,0.207232266664505,0.2815913558006286,0.0852015390992164,0.7207509279251099,0.7207509279251099,0.0,25.51471900939941,25.0,11290.8427734375,0.0,27.853689193725582,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17887.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719339370727539,1.0,0.0,0.0,1.8509405851364136,1.8509488105773928,2.286011238084029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.24560546875,0.0,244.04684448242188,1895.4371337890625,0.0,228.78271484375,0.4882191121578216,1.0,0.0,3.0,1.0,0.0
17650260,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.15164814889431,1.0,1.0,0.9204121828079224,1.0,-0.4887883365154266,0.2073753327131271,0.2814130187034607,0.0851541385054588,0.721764862537384,0.721764862537384,0.0,25.424211502075195,25.0,11300.68359375,0.0,27.775503158569336,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17884.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718338012695312,1.0,0.0,0.0,1.8554646968841555,1.855473041534424,2.297200012435497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.076171875,0.0,245.4957733154297,1895.4371337890625,0.0,228.6223297119141,0.4891862869262695,1.0,0.0,3.0,1.0,0.0
17650320,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.15164814889431,1.0,1.0,0.9204121828079224,1.0,-0.4887883365154266,0.2073753327131271,0.2814130187034607,0.0851541385054588,0.721764862537384,0.721764862537384,0.0,25.424211502075195,25.0,11300.68359375,0.0,27.775503158569336,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17884.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718338012695312,1.0,0.0,0.0,1.8554646968841555,1.855473041534424,2.297200012435497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.076171875,0.0,245.4957733154297,1895.4371337890625,0.0,228.6223297119141,0.4891862869262695,1.0,0.0,3.0,1.0,0.0
17650380,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.9480285644531,284.9515380859375,1.0,0.1514874249696731,1.0,1.0,0.9166194200515748,1.0,-0.4887594580650329,0.2075202614068985,0.2812392115592956,0.0851187780499458,0.7228008508682251,0.7228008508682251,0.0,25.34985542297364,25.0,11310.9462890625,0.0,27.71129035949707,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4872131347656,293.1499938964844,293.1499938964844,283.1499938964844,17881.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717460036277771,1.0,0.0,0.0,1.860098958015442,1.8601073026657104,2.30868934636419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.07275390625,0.0,246.987548828125,1895.4371337890625,0.0,228.4817657470703,0.4901781976222992,1.0,0.0,3.0,1.0,0.0
17650440,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.9480285644531,284.9515380859375,1.0,0.1514874249696731,1.0,1.0,0.9166194200515748,1.0,-0.4887594580650329,0.2075202614068985,0.2812392115592956,0.0851187780499458,0.7228008508682251,0.7228008508682251,0.0,25.34985542297364,25.0,11310.9462890625,0.0,27.71129035949707,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4872131347656,293.1499938964844,293.1499938964844,283.1499938964844,17881.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717460036277771,1.0,0.0,0.0,1.860098958015442,1.8601073026657104,2.30868934636419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.07275390625,0.0,246.987548828125,1895.4371337890625,0.0,228.4817657470703,0.4901781976222992,1.0,0.0,3.0,1.0,0.0
17650500,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0458691827952861,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0356760285794734,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3991394042969,296.9525451660156,284.9515686035156,1.0,0.1514176577329635,1.0,1.0,0.9147230982780457,1.0,-0.4887469410896301,0.2075934112071991,0.281153529882431,0.085105188190937,0.7233273386955261,0.7233273386955261,0.0,25.317598342895508,25.0,11316.22265625,0.0,27.68344116210937,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5021057128906,293.1499938964844,293.1499938964844,283.1499938964844,17879.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717061579227447,1.0,0.0,0.0,1.8624546527862549,1.862462997436524,2.314540665793175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.12890625,0.0,247.7485809326172,1895.4371337890625,0.0,228.41802978515625,0.4906827211380005,1.0,0.0,3.0,1.0,0.0
17650560,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0458681173622608,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0483013391494751,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0356752052903175,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0483013391494751,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140319824219,296.9571838378906,284.9515686035156,1.0,0.1513543128967285,1.0,1.0,0.912829041481018,1.0,-0.4887356162071228,0.2076665759086609,0.2810690701007843,0.08509511500597,0.7238613367080688,0.7238613367080688,0.0,25.288330078125,25.0,11321.61328125,0.0,27.658174514770508,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5169982910156,293.1499938964844,293.1499938964844,283.1499938964844,17878.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371669054031372,1.0,0.0,0.0,1.8648399114608765,1.864848256111145,2.3204729870940365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.23095703125,0.0,248.520736694336,1895.4371337890625,0.0,228.3585968017578,0.4911936819553375,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0458662919700145,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.9668273925781,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090409278869628,1.0,-0.4887161552906036,0.2078130096197128,0.280903160572052,0.0850854068994522,0.7249537706375122,0.7249537706375122,0.0,25.23790740966797,25.0,11332.73828125,0.0,27.61465644836425,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467529296875,293.1499938964844,293.1499938964844,283.1499938964844,17875.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716030120849609,1.0,0.0,0.0,1.8697105646133425,1.8697189092636108,2.332610051780648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.57666015625,0.0,250.1023864746093,1895.4371337890625,0.0,228.25289916992188,0.4922372996807098,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0458662919700145,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.9668273925781,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090409278869628,1.0,-0.4887161552906036,0.2078130096197128,0.280903160572052,0.0850854068994522,0.7249537706375122,0.7249537706375122,0.0,25.23790740966797,25.0,11332.73828125,0.0,27.61465644836425,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467529296875,293.1499938964844,293.1499938964844,283.1499938964844,17875.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716030120849609,1.0,0.0,0.0,1.8697105646133425,1.8697189092636108,2.332610051780648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.57666015625,0.0,250.1023864746093,1895.4371337890625,0.0,228.25289916992188,0.4922372996807098,1.0,0.0,3.0,1.0,0.0
17650740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9767150878906,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.9052528142929076,1.0,-0.4887002408504486,0.2079599946737289,0.2807402610778808,0.0850883647799491,0.7260708808898926,0.7260708808898926,0.0,25.19651222229004,25.0,11344.2236328125,0.0,27.57894325256348,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.576416015625,293.1499938964844,293.1499938964844,283.1499938964844,17872.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715472519397735,1.0,0.0,0.0,1.8747010231018064,1.8747093677520752,2.3450787978163135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.0634765625,0.0,251.7312164306641,1895.4371337890625,0.0,228.1637115478516,0.493307501077652,1.0,0.0,3.0,1.0,0.0
17650800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9767150878906,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.9052528142929076,1.0,-0.4887002408504486,0.2079599946737289,0.2807402610778808,0.0850883647799491,0.7260708808898926,0.7260708808898926,0.0,25.19651222229004,25.0,11344.2236328125,0.0,27.57894325256348,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.576416015625,293.1499938964844,293.1499938964844,283.1499938964844,17872.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715472519397735,1.0,0.0,0.0,1.8747010231018064,1.8747093677520752,2.3450787978163135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.0634765625,0.0,251.7312164306641,1895.4371337890625,0.0,228.1637115478516,0.493307501077652,1.0,0.0,3.0,1.0,0.0
17650860,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5045166015625,296.9866638183594,284.9516906738281,1.0,0.1510806530714035,1.0,1.0,0.9014647603034972,1.0,-0.4886870384216308,0.2081076800823211,0.2805793583393097,0.0851030126214027,0.7272017002105713,0.7272017002105713,0.0,25.16199493408203,25.0,11355.923828125,0.0,27.549171447753903,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,17869.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715232312679291,1.0,0.0,0.0,1.879780411720276,1.879788875579834,2.357803765562494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.6201171875,0.0,253.3988800048828,1895.4371337890625,0.0,228.1252593994141,0.4943983554840088,1.0,0.0,3.0,1.0,0.0
17650920,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5045166015625,296.9866638183594,284.9516906738281,1.0,0.1510806530714035,1.0,1.0,0.9014647603034972,1.0,-0.4886870384216308,0.2081076800823211,0.2805793583393097,0.0851030126214027,0.7272017002105713,0.7272017002105713,0.0,25.16199493408203,25.0,11355.923828125,0.0,27.549171447753903,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,17869.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715232312679291,1.0,0.0,0.0,1.879780411720276,1.879788875579834,2.357803765562494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.6201171875,0.0,253.3988800048828,1895.4371337890625,0.0,228.1252593994141,0.4943983554840088,1.0,0.0,3.0,1.0,0.0
17650980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.045862853527069,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0356711074709892,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510378420352935,1.0,1.0,0.8988889455795288,1.0,-0.4886794984340668,0.2082098573446273,0.2804696559906006,0.0851168259978294,0.7279737591743469,0.7279737591743469,0.0,25.14224433898925,25.0,11363.90625,0.0,27.53214454650879,1.0,283.1499938964844,284.59246826171875,297.73541259765625,298.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,17867.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715333044528961,1.0,0.0,0.0,1.8832738399505613,1.88328230381012,2.366575415635453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.4208984375,0.0,254.55226135253903,1895.4371337890625,0.0,228.141357421875,0.4951498806476593,1.0,0.0,3.0,1.0,0.0
17651040,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0458625555038452,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954792678356,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0356708765029907,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954792678356,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347900390625,296.99658203125,284.9516906738281,1.0,0.1510196775197982,1.0,1.0,0.8976767659187317,1.0,-0.4886763393878937,0.2082583308219909,0.2804180085659027,0.0851246044039726,0.7283369302749634,0.7283369302749634,0.0,25.13386917114257,25.0,11367.662109375,0.0,27.524927139282227,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.6350402832031,293.1499938964844,293.1499938964844,283.1499938964844,17867.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715420961380005,1.0,0.0,0.0,1.884924292564392,1.8849327564239504,2.370725269429386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.13720703125,0.0,255.0990447998047,1895.4371337890625,0.0,228.15542602539065,0.4955053329467773,1.0,0.0,3.0,1.0,0.0
17651100,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0458621196448802,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0356705375015735,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5499267578125,297.0015563964844,284.9516906738281,1.0,0.1509929746389389,1.0,1.0,0.8957827687263489,1.0,-0.4886716902256012,0.2083347737789154,0.2803368866443634,0.0851377919316291,0.7289042472839355,0.7289042472839355,0.0,25.121553421020508,25.0,11373.525390625,0.0,27.514312744140625,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,17866.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715636432170868,1.0,0.0,0.0,1.8875094652175903,1.8875178098678589,2.377232419803477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.37060546875,0.0,255.95767211914065,1895.4371337890625,0.0,228.1899261474609,0.4960624277591705,1.0,0.0,3.0,1.0,0.0
17651160,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0458617247641086,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.035670232027769,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509687602519989,1.0,1.0,0.8938907384872437,1.0,-0.4886674582958221,0.2084117233753204,0.2802557349205017,0.0851529836654663,0.7294713854789734,0.7294713854789734,0.0,25.11038017272949,25.0,11379.3818359375,0.0,27.504688262939453,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.6636657714844,293.1499938964844,293.1499938964844,283.1499938964844,17866.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715890347957611,1.0,0.0,0.0,1.890100598335266,1.890109062194824,2.383763870739131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.583984375,0.0,256.8210144042969,1895.4371337890625,0.0,228.2305450439453,0.496621310710907,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.890106737613678,1.0,-0.4886603355407715,0.2085675001144409,0.2800928354263305,0.0851891487836837,0.730607271194458,0.730607271194458,0.0,25.091278076171875,25.0,11391.1025390625,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6917419433594,293.1499938964844,293.1499938964844,283.1499938964844,17865.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716375827789306,1.0,0.0,0.0,1.8953006267547607,1.8953090906143188,2.396898253209656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.96142578125,0.0,258.5609741210937,1895.4371337890625,0.0,228.3082733154297,0.4977439641952514,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.890106737613678,1.0,-0.4886603355407715,0.2085675001144409,0.2800928354263305,0.0851891487836837,0.730607271194458,0.730607271194458,0.0,25.091278076171875,25.0,11391.1025390625,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6917419433594,293.1499938964844,293.1499938964844,283.1499938964844,17865.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716375827789306,1.0,0.0,0.0,1.8953006267547607,1.8953090906143188,2.396898253209656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.96142578125,0.0,258.5609741210937,1895.4371337890625,0.0,228.3082733154297,0.4977439641952514,1.0,0.0,3.0,1.0,0.0
