time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0458605028688907,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0356692820787429,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.0260925292969,284.95172119140625,1.0,0.1508928090333938,1.0,1.0,0.8863226771354675,1.0,-0.4886544346809387,0.2087261378765106,0.2799282968044281,0.0852321088314056,0.7317468523979187,0.7317468523979187,0.0,25.07534408569336,25.0,11402.833984375,0.0,27.47453117370605,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17864.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716844320297241,1.0,0.0,0.0,1.9005194902420044,1.9005279541015625,2.4101166218315484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.29541015625,0.0,260.31640625,1895.4371337890625,0.0,228.3832092285156,0.4988716840744018,1.0,0.0,3.0,1.0,0.0
17651400,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0458605028688907,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0356692820787429,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.0260925292969,284.95172119140625,1.0,0.1508928090333938,1.0,1.0,0.8863226771354675,1.0,-0.4886544346809387,0.2087261378765106,0.2799282968044281,0.0852321088314056,0.7317468523979187,0.7317468523979187,0.0,25.07534408569336,25.0,11402.833984375,0.0,27.47453117370605,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17864.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716844320297241,1.0,0.0,0.0,1.9005194902420044,1.9005279541015625,2.4101166218315484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.29541015625,0.0,260.31640625,1895.4371337890625,0.0,228.3832092285156,0.4988716840744018,1.0,0.0,3.0,1.0,0.0
17651460,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.8825394511222839,1.0,-0.4886496961116791,0.2088872194290161,0.2797624766826629,0.0852830037474632,0.7328939437866211,0.7328939437866211,0.0,25.062328338623047,25.0,11414.6171875,0.0,27.463342666625977,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,17864.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371721476316452,1.0,0.0,0.0,1.9057655334472656,1.905773997306824,2.423440150778333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.60888671875,0.0,262.08941650390625,1895.4371337890625,0.0,228.44253540039065,0.5000059008598328,1.0,0.0,3.0,1.0,0.0
17651520,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.8825394511222839,1.0,-0.4886496961116791,0.2088872194290161,0.2797624766826629,0.0852830037474632,0.7328939437866211,0.7328939437866211,0.0,25.062328338623047,25.0,11414.6171875,0.0,27.463342666625977,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,17864.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371721476316452,1.0,0.0,0.0,1.9057655334472656,1.905773997306824,2.423440150778333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.60888671875,0.0,262.08941650390625,1895.4371337890625,0.0,228.44253540039065,0.5000059008598328,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434962511062622,0.050000000745058,0.0458596982061862,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434962511062622,0.050000000745058,0.0482924692332744,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434962511062622,0.050000000745058,0.0356686525046825,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434962511062622,0.050000000745058,0.0482924692332744,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434962511062622,0.050000000745058,0.2290786802768707,284.95172119140625,284.95001220703125,298.5457763671875,294.8760070800781,297.6857604980469,297.0453186035156,284.95172119140625,1.0,0.150841474533081,1.0,1.0,0.8788163065910339,1.0,-0.4886458218097687,0.2090485095977783,0.2795973122119903,0.085340067744255,0.7340306639671326,0.7340306639671326,0.0,25.0516414642334,25.0,11426.265625,0.0,27.454164505004883,1.0,283.1499938964844,284.5793762207031,297.87615966796875,298.7731018066406,293.1499938964844,293.1499938964844,283.1499938964844,17863.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717525899410248,1.0,0.0,0.0,1.9109549522399905,1.910963535308838,2.4366565298805654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.78369140625,0.0,263.8515930175781,1895.4371337890625,0.0,228.4923553466797,0.5011283755302429,1.0,0.0,3.0,1.0,0.0
17651640,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0458596907556057,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0482924655079841,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0356686487793922,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0482924655079841,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6862487792969,297.04547119140625,284.95172119140625,1.0,0.1508411467075348,1.0,1.0,0.8787562847137451,1.0,-0.4886457622051239,0.2090511322021484,0.2795946300029754,0.0853410512208938,0.7340490818023682,0.7340490818023682,0.0,25.051485061645508,25.0,11426.4541015625,0.0,27.454030990600582,1.0,283.1499938964844,284.579345703125,297.8765563964844,298.7735290527344,293.1499938964844,293.1499938964844,283.1499938964844,17863.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371753066778183,1.0,0.0,0.0,1.9110389947891235,1.9110475778579712,2.436870545352577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.91552734375,0.0,263.88018798828125,1895.4371337890625,0.0,228.4930877685547,0.5011465549468994,1.0,0.0,3.0,1.0,0.0
17651700,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0458595342934131,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0356685258448123,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.229077860713005,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.701416015625,297.05029296875,284.95172119140625,1.0,0.1508309096097946,1.0,1.0,0.8768646717071533,1.0,-0.4886440932750702,0.2091341316699981,0.279509961605072,0.0853729099035263,0.7346299290657043,0.7346299290657043,0.0,25.04675674438477,25.0,11432.3984375,0.0,27.4499740600586,1.0,283.1499938964844,284.578125,297.88934326171875,298.7868957519531,293.1499938964844,293.1499938964844,283.1499938964844,17862.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717671036720276,1.0,0.0,0.0,1.9136868715286253,1.9136954545974727,2.443628375203844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.0703125,0.0,264.78253173828125,1895.4371337890625,0.0,228.5155639648437,0.5017194151878357,1.0,0.0,3.0,1.0,0.0
17651760,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0458593927323818,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0356684140861034,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.2290771603584289,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7165832519531,297.0551147460937,284.9517517089844,1.0,0.1508216261863708,1.0,1.0,0.87497478723526,1.0,-0.4886425733566284,0.2092176973819732,0.2794248759746551,0.0854067951440811,0.7352135181427002,0.7352135181427002,0.0,25.042465209960938,25.0,11438.3701171875,0.0,27.446292877197266,1.0,283.1499938964844,284.5768737792969,297.9020690917969,298.8002319335937,293.1499938964844,293.1499938964844,283.1499938964844,17862.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717796802520752,1.0,0.0,0.0,1.9163440465927124,1.91635262966156,2.45041917423805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.23095703125,0.0,265.6901550292969,1895.4371337890625,0.0,228.5356903076172,0.5022944808006287,1.0,0.0,3.0,1.0,0.0
17651820,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.064697265625,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8711950182914734,1.0,-0.4886400401592254,0.209386721253395,0.2792533338069916,0.0854809954762458,0.7363916635513306,0.7363916635513306,0.0,25.03519058227539,25.0,11450.4541015625,0.0,27.440061569213867,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.8266906738281,293.1499938964844,293.1499938964844,283.1499938964844,17861.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717986047267914,1.0,0.0,0.0,1.9216983318328853,1.9217069149017327,2.464130943735654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.59716796875,0.0,267.5253601074219,1895.4371337890625,0.0,228.5659942626953,0.5034534931182861,1.0,0.0,3.0,1.0,0.0
17651880,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.064697265625,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8711950182914734,1.0,-0.4886400401592254,0.209386721253395,0.2792533338069916,0.0854809954762458,0.7363916635513306,0.7363916635513306,0.0,25.03519058227539,25.0,11450.4541015625,0.0,27.440061569213867,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.8266906738281,293.1499938964844,293.1499938964844,283.1499938964844,17861.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717986047267914,1.0,0.0,0.0,1.9216983318328853,1.9217069149017327,2.464130943735654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.59716796875,0.0,267.5253601074219,1895.4371337890625,0.0,228.5659942626953,0.5034534931182861,1.0,0.0,3.0,1.0,0.0
17651940,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0458589605987072,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0356680788099765,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.0742492675781,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8674153089523315,1.0,-0.4886379539966583,0.2095590531826019,0.2790789008140564,0.0855621770024299,0.7375799417495728,0.7375799417495728,0.0,25.02906036376953,25.0,11462.6435546875,0.0,27.4348201751709,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8530578613281,293.1499938964844,293.1499938964844,283.1499938964844,17860.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371814876794815,1.0,0.0,0.0,1.9270899295806885,1.9270986318588257,2.4779777163530525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.99560546875,0.0,269.3823547363281,1895.4371337890625,0.0,228.59207153320312,0.5046210885047913,1.0,0.0,3.0,1.0,0.0
17652000,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0458589605987072,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0356680788099765,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.0742492675781,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8674153089523315,1.0,-0.4886379539966583,0.2095590531826019,0.2790789008140564,0.0855621770024299,0.7375799417495728,0.7375799417495728,0.0,25.02906036376953,25.0,11462.6435546875,0.0,27.4348201751709,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8530578613281,293.1499938964844,293.1499938964844,283.1499938964844,17860.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371814876794815,1.0,0.0,0.0,1.9270899295806885,1.9270986318588257,2.4779777163530525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.99560546875,0.0,269.3823547363281,1895.4371337890625,0.0,228.59207153320312,0.5046210885047913,1.0,0.0,3.0,1.0,0.0
17652060,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.083740234375,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.8636391758918762,1.0,-0.4886362850666046,0.2097339630126953,0.2789023220539093,0.0856519341468811,0.7387812733650208,0.7387812733650208,0.0,25.02401351928711,25.0,11475.009765625,0.0,27.430513381958008,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,17858.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718267977237701,1.0,0.0,0.0,1.932530403137207,1.932539105415344,2.491988766450959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.46240234375,0.0,271.2652282714844,1895.4371337890625,0.0,228.6111602783203,0.5057998299598694,1.0,0.0,3.0,1.0,0.0
17652120,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.083740234375,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.8636391758918762,1.0,-0.4886362850666046,0.2097339630126953,0.2789023220539093,0.0856519341468811,0.7387812733650208,0.7387812733650208,0.0,25.02401351928711,25.0,11475.009765625,0.0,27.430513381958008,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,17858.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718267977237701,1.0,0.0,0.0,1.932530403137207,1.932539105415344,2.491988766450959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.46240234375,0.0,271.2652282714844,1895.4371337890625,0.0,228.6111602783203,0.5057998299598694,1.0,0.0,3.0,1.0,0.0
17652180,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0458587035536766,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0482914224267005,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0356678813695907,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0482914224267005,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909118652344,284.9518127441406,1.0,0.1507748067378997,1.0,1.0,0.8607693910598755,1.0,-0.4886352121829986,0.2098690569400787,0.2787661552429199,0.0857254043221473,0.7397034764289856,0.7397034764289856,0.0,25.0207748413086,25.0,11484.5419921875,0.0,27.427753448486328,1.0,283.1499938964844,284.56756591796875,297.9965515136719,298.8992004394531,293.1499938964844,293.1499938964844,283.1499938964844,17857.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718330264091491,1.0,0.0,0.0,1.9366991519927976,1.936707854270935,2.50275121516097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.95166015625,0.0,272.7140808105469,1895.4371337890625,0.0,228.6211395263672,0.5067033767700195,1.0,0.0,3.0,1.0,0.0
17652240,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0458586737513542,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0356678590178489,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8380126953125,297.0931396484375,284.9518127441406,1.0,0.1507728397846222,1.0,1.0,0.8598631024360657,1.0,-0.4886349141597748,0.2099120318889618,0.2787229120731354,0.0857497826218605,0.7399954795837402,0.7399954795837402,0.0,25.01986122131348,25.0,11487.5556640625,0.0,27.426977157592773,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.9054870605469,293.1499938964844,293.1499938964844,283.1499938964844,17857.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718342781066894,1.0,0.0,0.0,1.938021183013916,1.9380298852920528,2.506169494154165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.00439453125,0.0,273.1748962402344,1895.4371337890625,0.0,228.6231231689453,0.5069900751113892,1.0,0.0,3.0,1.0,0.0
17652300,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.04585862159729,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0356678180396556,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531494140625,297.09771728515625,284.9518127441406,1.0,0.1507689356803894,1.0,1.0,0.8579750657081604,1.0,-0.4886343479156494,0.2100023776292801,0.2786319553852081,0.0858015790581703,0.7406044006347656,0.7406044006347656,0.0,25.018041610717773,25.0,11493.7890625,0.0,27.42543029785156,1.0,283.1499938964844,284.56573486328125,298.0150451660156,298.9185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17856.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718358278274536,1.0,0.0,0.0,1.940779685974121,1.9407883882522583,2.513309027563082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.2646484375,0.0,274.1383056640625,1895.4371337890625,0.0,228.62559509277344,0.5075884461402893,1.0,0.0,3.0,1.0,0.0
17652360,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0458585731685161,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0356677770614624,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682861328125,297.102294921875,284.9518127441406,1.0,0.150765374302864,1.0,1.0,0.8560880422592163,1.0,-0.4886338412761688,0.2100934088230133,0.2785404026508331,0.0858556777238845,0.7412135004997253,0.7412135004997253,0.0,25.016387939453125,25.0,11500.0498046875,0.0,27.42402648925781,1.0,283.1499938964844,284.5644836425781,298.0275573730469,298.9316711425781,293.1499938964844,293.1499938964844,283.1499938964844,17856.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718352019786834,1.0,0.0,0.0,1.9435443878173828,1.94355309009552,2.520474424727581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.53369140625,0.0,275.1067199707031,1895.4371337890625,0.0,228.6246032714844,0.5081884860992432,1.0,0.0,3.0,1.0,0.0
17652420,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112976074219,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8523139357566833,1.0,-0.4886329770088196,0.2102777510881424,0.278355211019516,0.085970900952816,0.7424399852752686,0.7424399852752686,0.0,25.013574600219727,25.0,11512.75390625,0.0,27.421646118164062,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578857421875,293.1499938964844,293.1499938964844,283.1499938964844,17855.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718296885490417,1.0,0.0,0.0,1.9491056203842163,1.949114441871643,2.53491947432849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.16259765625,0.0,277.0624084472656,1895.4371337890625,0.0,228.61575317382807,0.5093961954116821,1.0,0.0,3.0,1.0,0.0
17652480,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112976074219,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8523139357566833,1.0,-0.4886329770088196,0.2102777510881424,0.278355211019516,0.085970900952816,0.7424399852752686,0.7424399852752686,0.0,25.013574600219727,25.0,11512.75390625,0.0,27.421646118164062,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578857421875,293.1499938964844,293.1499938964844,283.1499938964844,17855.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718296885490417,1.0,0.0,0.0,1.9491056203842163,1.949114441871643,2.53491947432849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.16259765625,0.0,277.0624084472656,1895.4371337890625,0.0,228.61575317382807,0.5093961954116821,1.0,0.0,3.0,1.0,0.0
17652540,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.1202087402344,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485398292541504,1.0,-0.4886322617530823,0.2104660868644714,0.2781661748886108,0.0860937312245369,0.743675172328949,0.743675172328949,0.0,25.01118850708008,25.0,11525.578125,0.0,27.41963195800781,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.98419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17854.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718151748180389,1.0,0.0,0.0,1.9546953439712524,1.9547041654586792,2.549479631852592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.853515625,0.0,279.0379638671875,1895.4371337890625,0.0,228.592529296875,0.5106106996536255,1.0,0.0,3.0,1.0,0.0
17652600,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.1202087402344,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485398292541504,1.0,-0.4886322617530823,0.2104660868644714,0.2781661748886108,0.0860937312245369,0.743675172328949,0.743675172328949,0.0,25.01118850708008,25.0,11525.578125,0.0,27.41963195800781,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.98419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17854.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718151748180389,1.0,0.0,0.0,1.9546953439712524,1.9547041654586792,2.549479631852592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.853515625,0.0,279.0379638671875,1895.4371337890625,0.0,228.592529296875,0.5106106996536255,1.0,0.0,3.0,1.0,0.0
17652660,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447696566581726,1.0,-0.4886316955089569,0.2106575518846511,0.2779741585254669,0.08622607588768,0.744928777217865,0.744928777217865,0.0,25.009227752685547,25.0,11538.708984375,0.0,27.41798591613769,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106506347656,293.1499938964844,293.1499938964844,283.1499938964844,17853.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717938065528869,1.0,0.0,0.0,1.9603408575057983,1.960349678993225,2.564227656876028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.7041015625,0.0,281.042236328125,1895.4371337890625,0.0,228.55831909179688,0.5118375420570374,1.0,0.0,3.0,1.0,0.0
17652720,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447696566581726,1.0,-0.4886316955089569,0.2106575518846511,0.2779741585254669,0.08622607588768,0.744928777217865,0.744928777217865,0.0,25.009227752685547,25.0,11538.708984375,0.0,27.41798591613769,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106506347656,293.1499938964844,293.1499938964844,283.1499938964844,17853.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717938065528869,1.0,0.0,0.0,1.9603408575057983,1.960349678993225,2.564227656876028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.7041015625,0.0,281.042236328125,1895.4371337890625,0.0,228.55831909179688,0.5118375420570374,1.0,0.0,3.0,1.0,0.0
17652780,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1377258300781,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.84099942445755,1.0,-0.4886312782764435,0.2108529955148697,0.2777782678604126,0.0863670632243156,0.7462012767791748,0.7462012767791748,0.0,25.00761032104492,25.0,11552.11328125,0.0,27.416635513305664,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17851.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717662096023559,1.0,0.0,0.0,1.9660494327545168,1.966058373451233,2.579183728812495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.70556640625,0.0,283.078369140625,1895.4371337890625,0.0,228.5141143798828,0.5130782723426819,1.0,0.0,3.0,1.0,0.0
17652840,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1377258300781,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.84099942445755,1.0,-0.4886312782764435,0.2108529955148697,0.2777782678604126,0.0863670632243156,0.7462012767791748,0.7462012767791748,0.0,25.00761032104492,25.0,11552.11328125,0.0,27.416635513305664,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17851.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717662096023559,1.0,0.0,0.0,1.9660494327545168,1.966058373451233,2.579183728812495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.70556640625,0.0,283.078369140625,1895.4371337890625,0.0,228.5141143798828,0.5130782723426819,1.0,0.0,3.0,1.0,0.0
17652900,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0458583161234855,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0356675796210765,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0043029785156,297.1420288085937,284.951904296875,1.0,0.1507451832294464,1.0,1.0,0.8391143083572388,1.0,-0.4886310696601867,0.2109521329402923,0.2776789367198944,0.0864411517977714,0.7468449473381042,0.7468449473381042,0.0,25.006908416748047,25.0,11558.943359375,0.0,27.41604995727539,1.0,283.1499938964844,284.55340576171875,298.14129638671875,299.0507507324219,293.1499938964844,293.1499938964844,283.1499938964844,17850.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371749997138977,1.0,0.0,0.0,1.968929648399353,1.96893846988678,2.586745893040643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.2744140625,0.0,284.1093444824219,1895.4371337890625,0.0,228.4881896972656,0.5137044191360474,1.0,0.0,3.0,1.0,0.0
17652960,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0458583012223243,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0356675684452056,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0194091796875,297.1463317871094,284.9519348144531,1.0,0.1507438421249389,1.0,1.0,0.8372306227684021,1.0,-0.4886309206485748,0.2110522389411926,0.2775786817073822,0.0865175053477287,0.747494101524353,0.747494101524353,0.0,25.00626945495605,25.0,11565.865234375,0.0,27.4155216217041,1.0,283.1499938964844,284.5521850585937,298.1542053222656,299.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,17849.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717325925827026,1.0,0.0,0.0,1.971829175949097,1.971838116645813,2.594370300812443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.89404296875,0.0,285.1498107910156,1895.4371337890625,0.0,228.46031188964844,0.5143347978591919,1.0,0.0,3.0,1.0,0.0
17653020,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.1548156738281,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334632515907288,1.0,-0.4886306226253509,0.2112554311752319,0.277375191450119,0.0866775810718536,0.7488108277320862,0.7488108277320862,0.0,25.005163192749023,25.0,11580.037109375,0.0,27.414609909057617,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17847.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716967403888702,1.0,0.0,0.0,1.9776958227157595,1.977704763412476,2.6098308580913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.31298828125,0.0,287.2626647949219,1895.4371337890625,0.0,228.4029235839844,0.5156106352806091,1.0,0.0,3.0,1.0,0.0
17653080,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.1548156738281,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334632515907288,1.0,-0.4886306226253509,0.2112554311752319,0.277375191450119,0.0866775810718536,0.7488108277320862,0.7488108277320862,0.0,25.005163192749023,25.0,11580.037109375,0.0,27.414609909057617,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17847.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716967403888702,1.0,0.0,0.0,1.9776958227157595,1.977704763412476,2.6098308580913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.31298828125,0.0,287.2626647949219,1895.4371337890625,0.0,228.4029235839844,0.5156106352806091,1.0,0.0,3.0,1.0,0.0
17653140,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296958208084106,1.0,-0.4886304140090942,0.2114631384611129,0.27716726064682,0.0868469327688217,0.7501490116119385,0.7501490116119385,0.0,25.00423622131348,25.0,11594.5771484375,0.0,27.41385269165039,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17845.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371654063463211,1.0,0.0,0.0,1.9836424589157104,1.9836513996124268,2.6255492002746905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.93603515625,0.0,289.41534423828125,1895.4371337890625,0.0,228.33462524414065,0.5169044137001038,1.0,0.0,3.0,1.0,0.0
