time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296958208084106,1.0,-0.4886304140090942,0.2114631384611129,0.27716726064682,0.0868469327688217,0.7501490116119385,0.7501490116119385,0.0,25.00423622131348,25.0,11594.5771484375,0.0,27.41385269165039,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17845.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371654063463211,1.0,0.0,0.0,1.9836424589157104,1.9836513996124268,2.6255492002746905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.93603515625,0.0,289.41534423828125,1895.4371337890625,0.0,228.33462524414065,0.5169044137001038,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.17156982421875,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259324431419373,1.0,-0.4886302053928375,0.2116749584674835,0.276955246925354,0.0870263800024986,0.7515141367912292,0.7515141367912292,0.0,25.003475189208984,25.0,11609.6298828125,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17842.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716079890727997,1.0,0.0,0.0,1.9896881580352783,1.989697217941284,2.641577907525061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.84033203125,0.0,291.6150207519531,1895.4371337890625,0.0,228.2608642578125,0.5182201862335205,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.17156982421875,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259324431419373,1.0,-0.4886302053928375,0.2116749584674835,0.276955246925354,0.0870263800024986,0.7515141367912292,0.7515141367912292,0.0,25.003475189208984,25.0,11609.6298828125,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17842.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716079890727997,1.0,0.0,0.0,1.9896881580352783,1.989697217941284,2.641577907525061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.84033203125,0.0,291.6150207519531,1895.4371337890625,0.0,228.2608642578125,0.5182201862335205,1.0,0.0,3.0,1.0,0.0
17653380,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7469709515571594,0.1173544228076934,0.1046864315867424,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5604080557823181,0.050000000745058,0.0481700524687767,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5604080557823181,0.050000000745058,0.0355782359838485,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5604080557823181,0.050000000745058,0.0481700524687767,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5604080557823181,0.050000000745058,0.2284979820251464,285.0057678222656,284.95001220703125,299.3876037597656,295.2565002441406,298.1172790527344,297.1605529785156,285.0618896484375,1.0,0.1517728865146637,1.0,1.0,0.8227711915969849,1.0,-0.5581000447273254,0.2400324344635009,0.3180676400661468,0.1060364469885826,0.7936690449714661,0.7936690449714661,0.0,22.55844116210937,25.0,12831.3017578125,0.0,31.294740676879883,1.0,283.1499938964844,284.6556701660156,298.2706604003906,299.2215576171875,293.1499938964844,293.1499938964844,283.1499938964844,16670.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733981847763061,1.0,0.0,0.0,2.020344018936157,2.020353078842163,2.7236043820266786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.03173828125,0.0,298.1552734375,1895.4371337890625,0.0,231.1319274902344,0.5237663984298706,1.0,0.0,3.0,1.0,0.0
17653440,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7488551735877991,0.1157213523983955,0.1055979207158088,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.5602378249168396,0.050000000745058,0.0481711439788341,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.5602378249168396,0.050000000745058,0.035579040646553,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.5602378249168396,0.050000000745058,0.0481711439788341,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.5602378249168396,0.050000000745058,0.2285031527280807,285.04498291015625,284.95001220703125,299.39666748046875,295.2608947753906,298.1135559082031,297.1483764648437,285.0944519042969,1.0,0.1519543528556823,1.0,1.0,0.8221690058708191,1.0,-0.5592762231826782,0.2405444979667663,0.3187316954135895,0.1064103543758392,0.8277614116668701,0.8277614116668701,0.0,22.59771728515625,25.0,13003.564453125,0.0,31.435697555541992,1.0,283.1499938964844,284.6638488769531,298.28887939453125,299.2590026855469,293.1499938964844,293.1499938964844,283.1499938964844,15463.4326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754432797431946,1.0,0.0,0.0,2.055002212524414,2.05501127243042,2.817850770497899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.6064453125,0.0,306.2481384277344,1895.4371337890625,0.0,234.42752075195312,0.5296502113342285,1.0,0.0,3.0,1.0,0.0
17653500,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7416141629219055,0.1128283515572547,0.10336235165596,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.5581430792808533,0.050000000745058,0.0481851138174533,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.5581430792808533,0.050000000745058,0.0355893597006797,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.5581430792808533,0.050000000745058,0.0481851138174533,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.5581430792808533,0.050000000745058,0.2285694330930709,285.10357666015625,284.95001220703125,299.42498779296875,295.2747497558594,298.1100158691406,297.11895751953125,285.0982971191406,1.0,0.1524186730384826,1.0,1.0,0.82028728723526,1.0,-0.5566919445991516,0.2396003007888794,0.3170916140079498,0.1058513820171356,0.9118648171424866,0.9118648171424866,0.0,22.928863525390625,25.0,13181.20703125,0.0,31.51443862915039,1.0,283.1499938964844,284.6072082519531,298.3501892089844,299.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,13008.6064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855305314064026,1.0,0.0,0.0,2.182739019393921,2.182748317718506,3.179047212142905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.59423828125,0.0,347.1271667480469,1895.4371337890625,0.0,250.96197509765625,0.5534415245056152,1.0,0.0,3.0,1.0,0.0
17653560,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7364463210105896,0.1119963899254798,0.1018071547150611,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.5565099120140076,0.050000000745058,0.0481962338089942,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.5565099120140076,0.050000000745058,0.0355975739657878,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.5565099120140076,0.050000000745058,0.0481962338089942,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.5565099120140076,0.050000000745058,0.2286221832036972,285.0730895996094,284.95001220703125,299.4533386230469,295.2886962890625,298.11492919921875,297.1041564941406,285.05224609375,1.0,0.1528240144252777,1.0,1.0,0.8187602758407593,1.0,-0.5549242496490479,0.2389843165874481,0.3159399628639221,0.1054599583148956,0.938348650932312,0.938348650932312,0.0,23.194135665893555,25.0,13175.759765625,0.0,31.60296630859375,1.0,283.1499938964844,284.5426940917969,298.38409423828125,299.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,13004.1455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963251113891601,1.0,0.0,0.0,2.2781593799591064,2.2781693935394287,3.46307245990829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.94873046875,0.0,389.2229614257813,1895.4371337890625,0.0,269.272705078125,0.5776184797286987,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7345947623252869,0.1126817837357521,0.101827323436737,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5546492338180542,0.050000000745058,0.0482091270387172,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5546492338180542,0.050000000745058,0.0356070958077907,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5546492338180542,0.050000000745058,0.0482091270387172,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5546492338180542,0.050000000745058,0.2286833375692367,284.9910583496094,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.9780578613281,1.0,0.1535384654998779,1.0,1.0,0.8157061338424683,1.0,-0.5550636649131775,0.2392481714487075,0.3158155083656311,0.1056917160749435,0.9366301894187928,0.9366301894187928,0.0,23.521669387817383,25.0,13216.4931640625,0.0,31.92506599426269,1.0,283.1499938964844,284.44842529296875,298.3837280273437,299.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,14846.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105370044708252,1.0,0.0,0.0,2.443162441253662,2.443173885345459,3.982887619713438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.44189453125,0.0,479.5201416015625,1895.4371337890625,0.0,294.6000671386719,0.6183085441589355,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7345947623252869,0.1126817837357521,0.101827323436737,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5546492338180542,0.050000000745058,0.0482091270387172,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5546492338180542,0.050000000745058,0.0356070958077907,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5546492338180542,0.050000000745058,0.0482091270387172,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5546492338180542,0.050000000745058,0.2286833375692367,284.9910583496094,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.9780578613281,1.0,0.1535384654998779,1.0,1.0,0.8157061338424683,1.0,-0.5550636649131775,0.2392481714487075,0.3158155083656311,0.1056917160749435,0.9366301894187928,0.9366301894187928,0.0,23.521669387817383,25.0,13216.4931640625,0.0,31.92506599426269,1.0,283.1499938964844,284.44842529296875,298.3837280273437,299.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,14846.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105370044708252,1.0,0.0,0.0,2.443162441253662,2.443173885345459,3.982887619713438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.44189453125,0.0,479.5201416015625,1895.4371337890625,0.0,294.6000671386719,0.6183085441589355,1.0,0.0,3.0,1.0,0.0
17653740,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7364792227745056,0.1143385916948318,0.1031894087791442,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5535343289375305,0.050000000745058,0.0482169650495052,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5535343289375305,0.050000000745058,0.0356128849089145,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5535343289375305,0.050000000745058,0.0482169650495052,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5535343289375305,0.050000000745058,0.2287205308675766,284.9432983398437,284.95001220703125,299.5666809082031,295.3460388183594,298.1585693359375,297.0910949707031,284.9358825683594,1.0,0.1541529595851898,1.0,1.0,0.8126519918441772,1.0,-0.5567685961723328,0.2401537746191024,0.3166148066520691,0.1063662841916084,0.915149748325348,0.915149748325348,0.0,23.735694885253903,25.0,13285.8515625,0.0,32.28572082519531,1.0,283.1499938964844,284.3901672363281,298.3666687011719,299.4278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17046.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144891500473022,1.0,0.0,0.0,2.5663387775421143,2.5663516521453857,4.394620134462457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.234375,0.0,559.2630615234375,1895.4371337890625,0.0,301.9308776855469,0.649808406829834,1.0,0.0,3.0,1.0,0.0
17653800,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7364792227745056,0.1143385916948318,0.1031894087791442,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5535343289375305,0.050000000745058,0.0482169650495052,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5535343289375305,0.050000000745058,0.0356128849089145,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5535343289375305,0.050000000745058,0.0482169650495052,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5535343289375305,0.050000000745058,0.2287205308675766,284.9432983398437,284.95001220703125,299.5666809082031,295.3460388183594,298.1585693359375,297.0910949707031,284.9358825683594,1.0,0.1541529595851898,1.0,1.0,0.8126519918441772,1.0,-0.5567685961723328,0.2401537746191024,0.3166148066520691,0.1063662841916084,0.915149748325348,0.915149748325348,0.0,23.735694885253903,25.0,13285.8515625,0.0,32.28572082519531,1.0,283.1499938964844,284.3901672363281,298.3666687011719,299.4278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17046.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144891500473022,1.0,0.0,0.0,2.5663387775421143,2.5663516521453857,4.394620134462457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.234375,0.0,559.2630615234375,1895.4371337890625,0.0,301.9308776855469,0.649808406829834,1.0,0.0,3.0,1.0,0.0
17653860,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7393956184387207,0.1162640079855918,0.1048825681209564,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.5527443885803223,0.050000000745058,0.0482225753366947,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.5527443885803223,0.050000000745058,0.0356170274317264,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.5527443885803223,0.050000000745058,0.0482225753366947,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.5527443885803223,0.050000000745058,0.2287471294403076,284.91729736328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1840515136719,297.0911560058594,284.9140319824219,1.0,0.1546885222196579,1.0,1.0,0.8090462684631348,1.0,-0.558850884437561,0.241256758570671,0.3175941109657287,0.1071941778063774,0.8835923075675964,0.8835923075675964,0.0,23.896787643432617,25.0,13348.978515625,0.0,32.6332893371582,1.0,283.1499938964844,284.35870361328125,298.37115478515625,299.4284362792969,293.1499938964844,293.1499938964844,283.1499938964844,19412.919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131640195846557,1.0,0.0,0.0,2.641714811325073,2.641728639602661,4.656560577132041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.2978515625,0.0,617.318115234375,1895.4371337890625,0.0,299.4577941894531,0.6644117832183838,1.0,0.0,3.0,1.0,0.0
17653920,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7393956184387207,0.1162640079855918,0.1048825681209564,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.5527443885803223,0.050000000745058,0.0482225753366947,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.5527443885803223,0.050000000745058,0.0356170274317264,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.5527443885803223,0.050000000745058,0.0482225753366947,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.5527443885803223,0.050000000745058,0.2287471294403076,284.91729736328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1840515136719,297.0911560058594,284.9140319824219,1.0,0.1546885222196579,1.0,1.0,0.8090462684631348,1.0,-0.558850884437561,0.241256758570671,0.3175941109657287,0.1071941778063774,0.8835923075675964,0.8835923075675964,0.0,23.896787643432617,25.0,13348.978515625,0.0,32.6332893371582,1.0,283.1499938964844,284.35870361328125,298.37115478515625,299.4284362792969,293.1499938964844,293.1499938964844,283.1499938964844,19412.919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131640195846557,1.0,0.0,0.0,2.641714811325073,2.641728639602661,4.656560577132041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.2978515625,0.0,617.318115234375,1895.4371337890625,0.0,299.4577941894531,0.6644117832183838,1.0,0.0,3.0,1.0,0.0
17653980,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7427828311920166,0.1183232739567756,0.1067067831754684,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521601438522339,0.050000000745058,0.0482267476618289,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521601438522339,0.050000000745058,0.0356201119720935,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521601438522339,0.050000000745058,0.0482267476618289,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521601438522339,0.050000000745058,0.2287669330835342,284.9178161621094,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9204406738281,1.0,0.1551629453897476,1.0,1.0,0.8054406046867371,1.0,-0.5610775947570801,0.2424282878637313,0.3186492919921875,0.1080770567059516,0.8609068989753723,0.8609068989753723,0.0,24.02302360534668,25.0,13374.6962890625,0.0,32.96321105957031,1.0,283.1499938964844,284.3692626953125,298.3944396972656,299.4470520019531,293.1499938964844,293.1499938964844,283.1499938964844,20424.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105815291404724,1.0,0.0,0.0,2.619410514831543,2.619424343109131,4.5782607571709377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.990234375,0.0,608.9984130859375,1895.4371337890625,0.0,294.681884765625,0.6602464318275452,1.0,0.0,3.0,1.0,0.0
17654040,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7427828311920166,0.1183232739567756,0.1067067831754684,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521601438522339,0.050000000745058,0.0482267476618289,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521601438522339,0.050000000745058,0.0356201119720935,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521601438522339,0.050000000745058,0.0482267476618289,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521601438522339,0.050000000745058,0.2287669330835342,284.9178161621094,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9204406738281,1.0,0.1551629453897476,1.0,1.0,0.8054406046867371,1.0,-0.5610775947570801,0.2424282878637313,0.3186492919921875,0.1080770567059516,0.8609068989753723,0.8609068989753723,0.0,24.02302360534668,25.0,13374.6962890625,0.0,32.96321105957031,1.0,283.1499938964844,284.3692626953125,298.3944396972656,299.4470520019531,293.1499938964844,293.1499938964844,283.1499938964844,20424.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105815291404724,1.0,0.0,0.0,2.619410514831543,2.619424343109131,4.5782607571709377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.990234375,0.0,608.9984130859375,1895.4371337890625,0.0,294.681884765625,0.6602464318275452,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7446280121803284,0.1193989142775535,0.1076613292098045,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.5519327521324158,0.050000000745058,0.0482283793389797,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.5519327521324158,0.050000000745058,0.0356213189661502,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.5519327521324158,0.050000000745058,0.0482283793389797,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.5519327521324158,0.050000000745058,0.228774681687355,284.9259948730469,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.09356689453125,284.9304504394531,1.0,0.1553809642791748,1.0,1.0,0.8036377429962158,1.0,-0.5622377991676331,0.2430364936590194,0.3192012906074524,0.108536809682846,0.857125997543335,0.857125997543335,0.0,24.07505798339844,25.0,13382.8876953125,0.0,33.12272644042969,1.0,283.1499938964844,284.383544921875,298.4107971191406,299.462158203125,293.1499938964844,293.1499938964844,283.1499938964844,20248.1875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095424115657806,1.0,0.0,0.0,2.5887291431427,2.588742733001709,4.47163756689406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.39404296875,0.0,589.4364013671875,1895.4371337890625,0.0,292.7762145996094,0.6556613445281982,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7465598583221436,0.120499737560749,0.1086402460932731,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5517414212226868,0.050000000745058,0.0482297539710998,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5517414212226868,0.050000000745058,0.0356223322451114,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5517414212226868,0.050000000745058,0.0482297539710998,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5517414212226868,0.050000000745058,0.2287811934947967,284.9361877441406,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.9405822753906,1.0,0.1555883139371872,1.0,1.0,0.8018733859062195,1.0,-0.5634248852729797,0.2436552196741104,0.3197696805000305,0.1090049669146537,0.8580588698387146,0.8580588698387146,0.0,24.120864868164062,25.0,13413.35546875,0.0,33.279296875,1.0,283.1499938964844,284.3941345214844,298.4291076660156,299.4812316894531,293.1499938964844,293.1499938964844,283.1499938964844,20018.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088858067989349,1.0,0.0,0.0,2.573585271835327,2.573598623275757,4.4194732140567794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.1787109375,0.0,579.1859741210938,1895.4371337890625,0.0,291.5765991210937,0.6490053534507751,1.0,0.0,3.0,1.0,0.0
17654220,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7506229281425476,0.1227572932839393,0.1106525957584381,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5514441728591919,0.050000000745058,0.0482318960130214,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5514441728591919,0.050000000745058,0.035623911768198,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5514441728591919,0.050000000745058,0.0482318960130214,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5514441728591919,0.050000000745058,0.2287913411855697,284.9579162597656,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.96209716796875,1.0,0.1559773385524749,1.0,1.0,0.7983447313308716,1.0,-0.5658591389656067,0.2449235022068023,0.3209356367588043,0.1099686250090599,0.8712426424026489,0.8712426424026489,0.0,24.19765281677246,25.0,13466.994140625,0.0,33.58527755737305,1.0,283.1499938964844,284.4182434082031,298.4669189453125,299.5218200683594,293.1499938964844,293.1499938964844,283.1499938964844,18809.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084445536136627,1.0,0.0,0.0,2.535585165023804,2.535598039627075,4.289925357170432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.12548828125,0.0,550.6742553710938,1895.4371337890625,0.0,290.7724914550781,0.6413928270339966,1.0,0.0,3.0,1.0,0.0
17654280,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7506229281425476,0.1227572932839393,0.1106525957584381,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5514441728591919,0.050000000745058,0.0482318960130214,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5514441728591919,0.050000000745058,0.035623911768198,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5514441728591919,0.050000000745058,0.0482318960130214,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5514441728591919,0.050000000745058,0.2287913411855697,284.9579162597656,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.96209716796875,1.0,0.1559773385524749,1.0,1.0,0.7983447313308716,1.0,-0.5658591389656067,0.2449235022068023,0.3209356367588043,0.1099686250090599,0.8712426424026489,0.8712426424026489,0.0,24.19765281677246,25.0,13466.994140625,0.0,33.58527755737305,1.0,283.1499938964844,284.4182434082031,298.4669189453125,299.5218200683594,293.1499938964844,293.1499938964844,283.1499938964844,18809.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084445536136627,1.0,0.0,0.0,2.535585165023804,2.535598039627075,4.289925357170432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.12548828125,0.0,550.6742553710938,1895.4371337890625,0.0,290.7724914550781,0.6413928270339966,1.0,0.0,3.0,1.0,0.0
17654340,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7548868656158447,0.1250627636909485,0.1127156466245651,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5512399673461914,0.050000000745058,0.048233363777399,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5512399673461914,0.050000000745058,0.0356249995529651,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5512399673461914,0.050000000745058,0.048233363777399,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5512399673461914,0.050000000745058,0.2287983149290084,284.97119140625,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.9729309082031,1.0,0.1563373059034347,1.0,1.0,0.7948161363601685,1.0,-0.568348228931427,0.2462233752012252,0.3221248090267181,0.1109629720449447,0.890704333782196,0.890704333782196,0.0,24.258132934570312,25.0,13548.65625,0.0,33.8825569152832,1.0,283.1499938964844,284.42462158203125,298.50506591796875,299.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,17937.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090999960899353,1.0,0.0,0.0,2.5403294563293457,2.540342330932617,4.305994423248194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.50439453125,0.0,548.8607788085938,1895.4371337890625,0.0,291.967529296875,0.6412839293479919,1.0,0.0,3.0,1.0,0.0
17654400,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7548868656158447,0.1250627636909485,0.1127156466245651,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5512399673461914,0.050000000745058,0.048233363777399,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5512399673461914,0.050000000745058,0.0356249995529651,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5512399673461914,0.050000000745058,0.048233363777399,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5512399673461914,0.050000000745058,0.2287983149290084,284.97119140625,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.9729309082031,1.0,0.1563373059034347,1.0,1.0,0.7948161363601685,1.0,-0.568348228931427,0.2462233752012252,0.3221248090267181,0.1109629720449447,0.890704333782196,0.890704333782196,0.0,24.258132934570312,25.0,13548.65625,0.0,33.8825569152832,1.0,283.1499938964844,284.42462158203125,298.50506591796875,299.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,17937.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090999960899353,1.0,0.0,0.0,2.5403294563293457,2.540342330932617,4.305994423248194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.50439453125,0.0,548.8607788085938,1895.4371337890625,0.0,291.967529296875,0.6412839293479919,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7598028182983398,0.1277525722980499,0.1150141954421997,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5511688590049744,0.050000000745058,0.0482338666915893,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5511688590049744,0.050000000745058,0.035625372081995,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5511688590049744,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5511688590049744,0.050000000745058,0.2288006991147995,284.9760437011719,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.9765930175781,1.0,0.1566780656576156,1.0,1.0,0.7913059592247009,1.0,-0.5711110830307007,0.2476402819156646,0.323470801115036,0.1120567396283149,0.910128116607666,0.910128116607666,0.0,24.29694175720215,25.0,13638.8251953125,0.0,34.18702697753906,1.0,283.1499938964844,284.42205810546875,298.5401916503906,299.6077575683594,293.1499938964844,293.1499938964844,283.1499938964844,17425.9921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105127155780792,1.0,0.0,0.0,2.56336522102356,2.563378095626831,4.384442036098335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.52783203125,0.0,559.5249633789062,1895.4371337890625,0.0,294.5553894042969,0.6488091349601746,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7598028182983398,0.1277525722980499,0.1150141954421997,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5511688590049744,0.050000000745058,0.0482338666915893,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5511688590049744,0.050000000745058,0.035625372081995,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5511688590049744,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5511688590049744,0.050000000745058,0.2288006991147995,284.9760437011719,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.9765930175781,1.0,0.1566780656576156,1.0,1.0,0.7913059592247009,1.0,-0.5711110830307007,0.2476402819156646,0.323470801115036,0.1120567396283149,0.910128116607666,0.910128116607666,0.0,24.29694175720215,25.0,13638.8251953125,0.0,34.18702697753906,1.0,283.1499938964844,284.42205810546875,298.5401916503906,299.6077575683594,293.1499938964844,293.1499938964844,283.1499938964844,17425.9921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105127155780792,1.0,0.0,0.0,2.56336522102356,2.563378095626831,4.384442036098335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.52783203125,0.0,559.5249633789062,1895.4371337890625,0.0,294.5553894042969,0.6488091349601746,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7653584480285645,0.130657210946083,0.1175272762775421,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512570738792419,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512570738792419,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512570738792419,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512570738792419,0.050000000745058,0.2287975996732711,284.9724426269531,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.9710998535156,1.0,0.1569868624210357,1.0,1.0,0.788076639175415,1.0,-0.5741211771965027,0.2491378337144851,0.3249833583831787,0.11322733014822,0.9227946400642396,0.9227946400642396,0.0,24.3090934753418,25.0,13750.1015625,0.0,34.49140548706055,1.0,283.1499938964844,284.40533447265625,298.56866455078125,299.6446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17668.615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125230014324188,1.0,0.0,0.0,2.620265483856201,2.620278835296631,4.5812498683517333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.74365234375,0.0,594.72021484375,1895.4371337890625,0.0,298.2669982910156,0.6595386862754822,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7658763527870178,0.1309234946966171,0.1177594736218452,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.5512696504592896,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.5512696504592896,0.050000000745058,0.0356248207390308,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.5512696504592896,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.5512696504592896,0.050000000745058,0.2287971675395965,284.9719543457031,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9706726074219,1.0,0.1570137441158294,1.0,1.0,0.7877958416938782,1.0,-0.5743989944458008,0.2492747008800506,0.3251242637634277,0.1133352518081665,0.923643946647644,0.923643946647644,0.0,24.30942344665528,25.0,13758.4052734375,0.0,34.518821716308594,1.0,283.1499938964844,284.4042358398437,298.57086181640625,299.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,17686.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127099812030792,1.0,0.0,0.0,2.62404465675354,2.6240580081939697,4.594473921315512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.462890625,0.0,597.1174926757812,1895.4371337890625,0.0,298.6139831542969,0.6634197235107422,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7692363858222961,0.1326385885477066,0.1192595660686492,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551364541053772,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551364541053772,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551364541053772,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551364541053772,0.050000000745058,0.2287938594818115,284.9675598144531,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.12847900390625,284.9652404785156,1.0,0.1571822315454483,1.0,1.0,0.7860407829284668,1.0,-0.5761929750442505,0.2501543462276459,0.3260386288166046,0.114031858742237,0.9272354245185852,0.9272354245185852,0.0,24.309070587158203,25.0,13829.583984375,0.0,34.69378662109375,1.0,283.1499938964844,284.390869140625,298.584228515625,299.6659851074219,293.1499938964844,293.1499938964844,283.1499938964844,18115.4609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139823913574219,1.0,0.0,0.0,2.6674437522888184,2.667457342147827,4.747706725538592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.373046875,0.0,626.3591918945312,1895.4371337890625,0.0,300.9832763671875,0.6713371872901917,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7727819681167603,0.1344337463378906,0.1208349391818046,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5514835715293884,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5514835715293884,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5514835715293884,0.050000000745058,0.0482315570116043,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5514835715293884,0.050000000745058,0.2287897318601608,284.962646484375,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.1368713378906,284.9608459472656,1.0,0.1573522239923477,1.0,1.0,0.7843083143234253,1.0,-0.5780759453773499,0.2510688900947571,0.3270070850849151,0.1147630512714386,0.928750216960907,0.928750216960907,0.0,24.305274963378903,25.0,13882.95703125,0.0,34.874725341796875,1.0,283.1499938964844,284.382080078125,298.5956726074219,299.6814880371094,293.1499938964844,293.1499938964844,283.1499938964844,18429.908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152454733848572,1.0,0.0,0.0,2.6957216262817383,2.695735454559326,4.848902221965545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.44775390625,0.0,646.0953369140625,1895.4371337890625,0.0,303.34942626953125,0.681151807308197,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7803279757499695,0.1382333189249038,0.1241792067885398,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5517784953117371,0.050000000745058,0.0482294037938118,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5517784953117371,0.050000000745058,0.0356220752000808,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5517784953117371,0.050000000745058,0.0482294037938118,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5517784953117371,0.050000000745058,0.2287795394659042,284.9527587890625,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.1556091308594,284.951171875,1.0,0.1576985865831375,1.0,1.0,0.7808433771133423,1.0,-0.5820698738098145,0.2529924213886261,0.3290774524211883,0.1163239330053329,0.9269552826881408,0.9269552826881408,0.0,24.28995132446289,25.0,14009.4189453125,0.0,35.25357818603516,1.0,283.1499938964844,284.3605651855469,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19473.5703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177886545658111,1.0,0.0,0.0,2.7682337760925293,2.7682485580444336,5.113271868140146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.578125,0.0,699.8689575195312,1895.4371337890625,0.0,308.1571960449219,0.6994166374206543,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7803279757499695,0.1382333189249038,0.1241792067885398,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5517784953117371,0.050000000745058,0.0482294037938118,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5517784953117371,0.050000000745058,0.0356220752000808,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5517784953117371,0.050000000745058,0.0482294037938118,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5517784953117371,0.050000000745058,0.2287795394659042,284.9527587890625,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.1556091308594,284.951171875,1.0,0.1576985865831375,1.0,1.0,0.7808433771133423,1.0,-0.5820698738098145,0.2529924213886261,0.3290774524211883,0.1163239330053329,0.9269552826881408,0.9269552826881408,0.0,24.28995132446289,25.0,14009.4189453125,0.0,35.25357818603516,1.0,283.1499938964844,284.3605651855469,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19473.5703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177886545658111,1.0,0.0,0.0,2.7682337760925293,2.7682485580444336,5.113271868140146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.578125,0.0,699.8689575195312,1895.4371337890625,0.0,308.1571960449219,0.6994166374206543,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7884002327919006,0.1422966420650482,0.1277653127908706,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521374940872192,0.050000000745058,0.0482267998158931,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521374940872192,0.050000000745058,0.0356201492249965,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521374940872192,0.050000000745058,0.0482267998158931,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521374940872192,0.050000000745058,0.2287671715021133,284.9447326660156,284.95001220703125,300.0649719238281,295.6185607910156,298.4345703125,297.1764221191406,284.9436950683594,1.0,0.1580566763877868,1.0,1.0,0.7773784399032593,1.0,-0.58635014295578,0.2550337314605713,0.3313164114952087,0.1180180013179779,0.9203997254371644,0.9203997254371644,0.0,24.26650619506836,25.0,14137.0087890625,0.0,35.655845642089844,1.0,283.1499938964844,284.34234619140625,298.630615234375,299.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,20689.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202181398868561,1.0,0.0,0.0,2.8354380130767822,2.835453510284424,5.364554453990422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.09130859375,0.0,753.5911865234375,1895.4371337890625,0.0,312.8060913085937,0.716632604598999,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7884002327919006,0.1422966420650482,0.1277653127908706,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521374940872192,0.050000000745058,0.0482267998158931,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521374940872192,0.050000000745058,0.0356201492249965,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521374940872192,0.050000000745058,0.0482267998158931,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521374940872192,0.050000000745058,0.2287671715021133,284.9447326660156,284.95001220703125,300.0649719238281,295.6185607910156,298.4345703125,297.1764221191406,284.9436950683594,1.0,0.1580566763877868,1.0,1.0,0.7773784399032593,1.0,-0.58635014295578,0.2550337314605713,0.3313164114952087,0.1180180013179779,0.9203997254371644,0.9203997254371644,0.0,24.26650619506836,25.0,14137.0087890625,0.0,35.655845642089844,1.0,283.1499938964844,284.34234619140625,298.630615234375,299.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,20689.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202181398868561,1.0,0.0,0.0,2.8354380130767822,2.835453510284424,5.364554453990422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.09130859375,0.0,753.5911865234375,1895.4371337890625,0.0,312.8060913085937,0.716632604598999,1.0,0.0,3.0,1.0,0.0
