time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7968958616256714,0.1466046571731567,0.1315745562314987,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5525487065315247,0.050000000745058,0.0482238307595253,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5525487065315247,0.050000000745058,0.0356179550290107,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5525487065315247,0.050000000745058,0.0482238307595253,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5525487065315247,0.050000000745058,0.2287530899047851,284.9395751953125,284.95001220703125,300.0935974121094,295.6312561035156,298.46075439453125,297.1988830566406,284.93914794921875,1.0,0.1584292948246002,1.0,1.0,0.7739557027816772,1.0,-0.5908949375152588,0.257178783416748,0.3337161839008331,0.1198412105441093,0.9114093780517578,0.9114093780517578,0.0,24.23712539672852,25.0,14265.650390625,0.0,36.08209228515625,1.0,283.1499938964844,284.3282470703125,298.64288330078125,299.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,21978.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225532710552215,1.0,0.0,0.0,2.89478611946106,2.8948023319244385,5.591473950516956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.19091796875,0.0,804.36572265625,1895.4371337890625,0.0,317.3276672363281,0.7320975065231323,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7968958616256714,0.1466046571731567,0.1315745562314987,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5525487065315247,0.050000000745058,0.0482238307595253,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5525487065315247,0.050000000745058,0.0356179550290107,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5525487065315247,0.050000000745058,0.0482238307595253,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5525487065315247,0.050000000745058,0.2287530899047851,284.9395751953125,284.95001220703125,300.0935974121094,295.6312561035156,298.46075439453125,297.1988830566406,284.93914794921875,1.0,0.1584292948246002,1.0,1.0,0.7739557027816772,1.0,-0.5908949375152588,0.257178783416748,0.3337161839008331,0.1198412105441093,0.9114093780517578,0.9114093780517578,0.0,24.23712539672852,25.0,14265.650390625,0.0,36.08209228515625,1.0,283.1499938964844,284.3282470703125,298.64288330078125,299.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,21978.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225532710552215,1.0,0.0,0.0,2.89478611946106,2.8948023319244385,5.591473950516956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.19091796875,0.0,804.36572265625,1895.4371337890625,0.0,317.3276672363281,0.7320975065231323,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8057165741920471,0.1511425077915191,0.1355927735567093,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5530040264129639,0.050000000745058,0.0482205562293529,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5530040264129639,0.050000000745058,0.035615537315607,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5530040264129639,0.050000000745058,0.0482205562293529,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5530040264129639,0.050000000745058,0.2287375628948211,284.9372863769531,284.95001220703125,300.1181640625,295.6410522460937,298.48590087890625,297.22271728515625,284.9374389648437,1.0,0.1588185429573059,1.0,1.0,0.7705329060554504,1.0,-0.5956878662109375,0.2594230771064758,0.3362647593021393,0.1217998191714286,0.9019762873649596,0.9019762873649596,0.0,24.203405380249023,25.0,14396.1875,0.0,36.532840728759766,1.0,283.1499938964844,284.3179626464844,298.6524963378906,299.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,23265.51171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248570799827575,1.0,0.0,0.0,2.9464151859283447,2.94643235206604,5.792703063889348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.03564453125,0.0,851.17333984375,1895.4371337890625,0.0,321.8412780761719,0.7457625865936279,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8057165741920471,0.1511425077915191,0.1355927735567093,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5530040264129639,0.050000000745058,0.0482205562293529,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5530040264129639,0.050000000745058,0.035615537315607,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5530040264129639,0.050000000745058,0.0482205562293529,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5530040264129639,0.050000000745058,0.2287375628948211,284.9372863769531,284.95001220703125,300.1181640625,295.6410522460937,298.48590087890625,297.22271728515625,284.9374389648437,1.0,0.1588185429573059,1.0,1.0,0.7705329060554504,1.0,-0.5956878662109375,0.2594230771064758,0.3362647593021393,0.1217998191714286,0.9019762873649596,0.9019762873649596,0.0,24.203405380249023,25.0,14396.1875,0.0,36.532840728759766,1.0,283.1499938964844,284.3179626464844,298.6524963378906,299.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,23265.51171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248570799827575,1.0,0.0,0.0,2.9464151859283447,2.94643235206604,5.792703063889348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.03564453125,0.0,851.17333984375,1895.4371337890625,0.0,321.8412780761719,0.7457625865936279,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8101341724395752,0.1534931808710098,0.1376760601997375,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5532461404800415,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5532461404800415,0.050000000745058,0.0356142595410347,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5532461404800415,0.050000000745058,0.0482188239693641,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5532461404800415,0.050000000745058,0.2287293374538421,284.93707275390625,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.9368591308594,1.0,0.1590198278427124,1.0,1.0,0.7688215374946594,1.0,-0.5981724262237549,0.2605800330638885,0.3375923931598663,0.1228309869766235,0.8975610136985779,0.8975610136985779,0.0,24.18530464172364,25.0,14470.41015625,0.0,36.76748275756836,1.0,283.1499938964844,284.3118896484375,298.65655517578125,299.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,24012.60546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260318279266357,1.0,0.0,0.0,2.9778192043304443,2.9778366088867188,5.91684226947109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.5693359375,0.0,880.19775390625,1895.4371337890625,0.0,324.163330078125,0.7512120008468628,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8144834041595459,0.155900090932846,0.1398103535175323,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5534975528717041,0.050000000745058,0.0482170283794403,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5534975528717041,0.050000000745058,0.0356129333376884,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5534975528717041,0.050000000745058,0.0482170283794403,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5534975528717041,0.050000000745058,0.2287208139896392,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9380187988281,1.0,0.1592260897159576,1.0,1.0,0.7671338319778442,1.0,-0.6007177829742432,0.2617583274841308,0.3389594852924347,0.1238963231444358,0.8936044573783875,0.8936044573783875,0.0,24.1665267944336,25.0,14529.87890625,0.0,37.00876235961914,1.0,283.1499938964844,284.31060791015625,298.6596984863281,299.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,24491.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271804690361023,1.0,0.0,0.0,2.992194890975952,2.9922125339508057,5.974108603368222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.7509765625,0.0,894.51708984375,1895.4371337890625,0.0,326.4476013183594,0.7519968748092651,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8231148719787598,0.1608798503875732,0.1442239731550216,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5540278553962708,0.050000000745058,0.0482132546603679,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5540278553962708,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5540278553962708,0.050000000745058,0.0482132546603679,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5540278553962708,0.050000000745058,0.2287029325962066,284.9476928710937,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9503173828125,1.0,0.1596530228853225,1.0,1.0,0.7637584209442139,1.0,-0.6059808135032654,0.2641788721084595,0.3418019711971283,0.12614107131958,0.8953545689582825,0.8953545689582825,0.0,24.127037048339844,25.0,14642.5810546875,0.0,37.51066970825195,1.0,283.1499938964844,284.3218688964844,298.6632385253906,299.7978515625,293.1499938964844,293.1499938964844,283.1499938964844,24372.236328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292219281196594,1.0,0.0,0.0,2.984888792037964,2.9849061965942383,5.944969529991795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.576171875,0.0,887.983642578125,1895.4371337890625,0.0,330.5412902832031,0.7498091459274292,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8231148719787598,0.1608798503875732,0.1442239731550216,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5540278553962708,0.050000000745058,0.0482132546603679,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5540278553962708,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5540278553962708,0.050000000745058,0.0482132546603679,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5540278553962708,0.050000000745058,0.2287029325962066,284.9476928710937,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9503173828125,1.0,0.1596530228853225,1.0,1.0,0.7637584209442139,1.0,-0.6059808135032654,0.2641788721084595,0.3418019711971283,0.12614107131958,0.8953545689582825,0.8953545689582825,0.0,24.127037048339844,25.0,14642.5810546875,0.0,37.51066970825195,1.0,283.1499938964844,284.3218688964844,298.6632385253906,299.7978515625,293.1499938964844,293.1499938964844,283.1499938964844,24372.236328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292219281196594,1.0,0.0,0.0,2.984888792037964,2.9849061965942383,5.944969529991795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.576171875,0.0,887.983642578125,1895.4371337890625,0.0,330.5412902832031,0.7498091459274292,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8318678736686707,0.1660787165164947,0.1488349586725235,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9635314941406,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9665222167969,1.0,0.1601001173257827,1.0,1.0,0.7603830099105835,1.0,-0.6114782094955444,0.266674280166626,0.3448039293289184,0.1285741031169891,0.9100039601325988,0.9100039601325988,0.0,24.085111618041992,25.0,14766.392578125,0.0,38.0395736694336,1.0,283.1499938964844,284.3363342285156,298.66558837890625,299.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,23451.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312193095684051,1.0,0.0,0.0,2.973551750183105,2.973568916320801,5.899895541006117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.2109375,0.0,873.4176635742188,1895.4371337890625,0.0,334.5894470214844,0.7518128156661987,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8318678736686707,0.1660787165164947,0.1488349586725235,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9635314941406,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9665222167969,1.0,0.1601001173257827,1.0,1.0,0.7603830099105835,1.0,-0.6114782094955444,0.266674280166626,0.3448039293289184,0.1285741031169891,0.9100039601325988,0.9100039601325988,0.0,24.085111618041992,25.0,14766.392578125,0.0,38.0395736694336,1.0,283.1499938964844,284.3363342285156,298.66558837890625,299.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,23451.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312193095684051,1.0,0.0,0.0,2.973551750183105,2.973568916320801,5.899895541006117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.2109375,0.0,873.4176635742188,1895.4371337890625,0.0,334.5894470214844,0.7518128156661987,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8368699550628662,0.1690704077482223,0.1514935791492462,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5549336075782776,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5549336075782776,0.050000000745058,0.035605426877737,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5549336075782776,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5549336075782776,0.050000000745058,0.2286726087331771,284.9684143066406,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9693298339844,1.0,0.1603593081235885,1.0,1.0,0.7585217952728271,1.0,-0.6146478056907654,0.2680891156196594,0.3465586900711059,0.1300312131643295,0.9195863008499146,0.9195863008499146,0.0,24.0610580444336,25.0,14863.208984375,0.0,38.34712600708008,1.0,283.1499938964844,284.33233642578125,298.6675720214844,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23437.107421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325879514217376,1.0,0.0,0.0,3.005434036254883,3.0054516792297363,6.027090648785816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.015625,0.0,898.6111450195312,1895.4371337890625,0.0,337.38836669921875,0.7565359473228455,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8408858180046082,0.1714731156826019,0.153630718588829,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5552056431770325,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5552056431770325,0.050000000745058,0.0356040149927139,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5552056431770325,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5552056431770325,0.050000000745058,0.2286635488271713,284.969970703125,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3298645019531,284.9705810546875,1.0,0.1605690419673919,1.0,1.0,0.7570512890815735,1.0,-0.6171958446502686,0.2692130506038666,0.347982794046402,0.1312395632266998,0.9263790845870972,0.9263790845870972,0.0,24.04209518432617,25.0,14928.044921875,0.0,38.596073150634766,1.0,283.1499938964844,284.3302001953125,298.66851806640625,299.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,23382.046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433752179145813,1.0,0.0,0.0,3.023932933807373,3.0239508152008057,6.101514600231894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.42529296875,0.0,913.1715698242188,1895.4371337890625,0.0,339.7855529785156,0.7636739015579224,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501905798912048,0.177026093006134,0.1585718542337417,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558440685272217,0.050000000745058,0.0482004955410957,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558440685272217,0.050000000745058,0.03560072183609,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558440685272217,0.050000000745058,0.0482004955410957,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558440685272217,0.050000000745058,0.2286424040794372,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610584408044815,1.0,1.0,0.7537195682525635,1.0,-0.6230855584144592,0.2717636227607727,0.3513219058513641,0.1341714113950729,0.9383484125137328,0.9383484125137328,0.0,23.999494552612305,25.0,15092.9384765625,0.0,39.17747497558594,1.0,283.1499938964844,284.3163757324219,298.66925048828125,299.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,23876.509765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366421997547149,1.0,0.0,0.0,3.094427585601806,3.094445943832397,6.389309987753222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16845703125,0.0,974.6768188476562,1895.4371337890625,0.0,345.802001953125,0.7807233929634094,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501905798912048,0.177026093006134,0.1585718542337417,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558440685272217,0.050000000745058,0.0482004955410957,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558440685272217,0.050000000745058,0.03560072183609,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558440685272217,0.050000000745058,0.0482004955410957,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558440685272217,0.050000000745058,0.2286424040794372,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610584408044815,1.0,1.0,0.7537195682525635,1.0,-0.6230855584144592,0.2717636227607727,0.3513219058513641,0.1341714113950729,0.9383484125137328,0.9383484125137328,0.0,23.999494552612305,25.0,15092.9384765625,0.0,39.17747497558594,1.0,283.1499938964844,284.3163757324219,298.66925048828125,299.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,23876.509765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366421997547149,1.0,0.0,0.0,3.094427585601806,3.094445943832397,6.389309987753222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16845703125,0.0,974.6768188476562,1895.4371337890625,0.0,345.802001953125,0.7807233929634094,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8549567461013794,0.1798579841852188,0.1610915958881378,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5561761260032654,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5561761260032654,0.050000000745058,0.0355990193784236,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5561761260032654,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5561761260032654,0.050000000745058,0.2286314666271209,284.96630859375,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.9649658203125,1.0,0.1613102108240127,1.0,1.0,0.7520537376403809,1.0,-0.6260886192321777,0.2730361521244049,0.3530524969100952,0.1357482820749282,0.9427914023399352,0.9427914023399352,0.0,23.978321075439453,25.0,15183.275390625,0.0,39.47700500488281,1.0,283.1499938964844,284.3059387207031,298.6688842773437,299.83746337890625,293.1499938964844,293.1499938964844,283.1499938964844,24384.732421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381543099880218,1.0,0.0,0.0,3.1417667865753174,3.141785860061645,6.586295739907655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.91650390625,0.0,1018.629638671875,1895.4371337890625,0.0,348.9881286621094,0.7895386815071106,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8598194718360901,0.182738721370697,0.163654163479805,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5565181970596313,0.050000000745058,0.0481958203017711,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5565181970596313,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5565181970596313,0.050000000745058,0.0481958203017711,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5565181970596313,0.050000000745058,0.2286202311515808,284.9638061523437,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.963134765625,1.0,0.1615680158138275,1.0,1.0,0.7504104971885681,1.0,-0.6291431188583374,0.2743066251277923,0.354836493730545,0.1374073475599289,0.9459514021873474,0.9459514021873474,0.0,23.957258224487305,25.0,15259.4306640625,0.0,39.78387451171875,1.0,283.1499938964844,284.300048828125,298.6673889160156,299.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,24724.146484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396131932735443,1.0,0.0,0.0,3.173182249069214,3.173201560974121,6.71867042001395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.447265625,0.0,1048.5128173828125,1895.4371337890625,0.0,352.08746337890625,0.800017237663269,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8698018193244934,0.1886306703090667,0.1688920110464096,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5572348237037659,0.050000000745058,0.0481908842921257,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5572348237037659,0.050000000745058,0.0355936214327812,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5572348237037659,0.050000000745058,0.0481908842921257,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5572348237037659,0.050000000745058,0.228596806526184,284.9588928222656,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203796386719,284.95831298828125,1.0,0.1620984226465225,1.0,1.0,0.7471240758895874,1.0,-0.6353846192359924,0.2768444418907165,0.3585401773452759,0.1409664154052734,0.9500319957733154,0.9500319957733154,0.0,23.91482162475586,25.0,15427.3193359375,0.0,40.41717529296875,1.0,283.1499938964844,284.2842102050781,298.6636047363281,299.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,25768.369140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425033330917358,1.0,0.0,0.0,3.2526566982269287,3.2526769638061523,7.05943193679559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.43896484375,0.0,1127.88623046875,1895.4371337890625,0.0,358.30242919921875,0.8196549415588379,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8698018193244934,0.1886306703090667,0.1688920110464096,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5572348237037659,0.050000000745058,0.0481908842921257,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5572348237037659,0.050000000745058,0.0355936214327812,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5572348237037659,0.050000000745058,0.0481908842921257,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5572348237037659,0.050000000745058,0.228596806526184,284.9588928222656,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203796386719,284.95831298828125,1.0,0.1620984226465225,1.0,1.0,0.7471240758895874,1.0,-0.6353846192359924,0.2768444418907165,0.3585401773452759,0.1409664154052734,0.9500319957733154,0.9500319957733154,0.0,23.91482162475586,25.0,15427.3193359375,0.0,40.41717529296875,1.0,283.1499938964844,284.2842102050781,298.6636047363281,299.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,25768.369140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425033330917358,1.0,0.0,0.0,3.2526566982269287,3.2526769638061523,7.05943193679559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.43896484375,0.0,1127.88623046875,1895.4371337890625,0.0,358.30242919921875,0.8196549415588379,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8770601153373718,0.1929044127464294,0.1726890355348587,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5577707886695862,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5577707886695862,0.050000000745058,0.0355909131467342,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5577707886695862,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5577707886695862,0.050000000745058,0.2285794019699096,284.9557800292969,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.443115234375,284.9550170898437,1.0,0.1624851375818252,1.0,1.0,0.7448070645332336,1.0,-0.6399087905883789,0.2786388993263244,0.3612699210643768,0.1436771750450134,0.9513203501701356,0.9513203501701356,0.0,23.88419914245605,25.0,15551.1240234375,0.0,40.88104248046875,1.0,283.1499938964844,284.2726745605469,298.660400390625,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,26651.93359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444957077503204,1.0,0.0,0.0,3.312631607055664,3.312652587890625,7.322166766243754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.3818359375,0.0,1190.9219970703125,1895.4371337890625,0.0,362.6460876464844,0.8316672444343567,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8801502585411072,0.1947227120399475,0.1743056178092956,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.5580024719238281,0.050000000745058,0.0481856353580951,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.5580024719238281,0.050000000745058,0.0355897471308708,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.5580024719238281,0.050000000745058,0.0481856353580951,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.5580024719238281,0.050000000745058,0.2285719066858291,284.9550476074219,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9547119140625,1.0,0.1626504361629486,1.0,1.0,0.7438376545906067,1.0,-0.6418349146842957,0.2793934643268585,0.3624414503574371,0.1448592245578766,0.9518462419509888,0.9518462419509888,0.0,23.871240615844727,25.0,15597.572265625,0.0,41.079811096191406,1.0,283.1499938964844,284.2701721191406,298.65875244140625,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,26901.375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452938437461853,1.0,0.0,0.0,3.3294386863708496,3.3294596672058105,7.396654382318957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.39990234375,0.0,1208.9927978515625,1895.4371337890625,0.0,364.3999633789063,0.8387369513511658,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8898288011550903,0.2004234939813614,0.1793817579746246,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5587406754493713,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5587406754493713,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5587406754493713,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5587406754493713,0.050000000745058,0.2285481542348861,284.9525146484375,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95233154296875,1.0,0.1631727665662765,1.0,1.0,0.7408788204193115,1.0,-0.6478820443153381,0.2817274034023285,0.3661546409130096,0.1486663222312927,0.952335238456726,0.952335238456726,0.0,23.83128929138184,25.0,15756.3515625,0.0,41.709415435791016,1.0,283.1499938964844,284.2584533691406,298.6540222167969,299.85699462890625,293.1499938964844,293.1499938964844,283.1499938964844,28000.3359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447806179523468,1.0,0.0,0.0,3.3987135887146,3.398735523223877,7.707657800892775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.833984375,0.0,1285.8160400390625,1895.4371337890625,0.0,369.9732666015625,0.8530438542366028,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8907618522644043,0.2009747177362442,0.1798730790615081,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5588125586509705,0.050000000745058,0.0481801405549049,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5588125586509705,0.050000000745058,0.0355856902897357,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5588125586509705,0.050000000745058,0.0481801405549049,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5588125586509705,0.050000000745058,0.2285458445549011,284.9525146484375,284.95001220703125,300.2144775390625,295.63983154296875,298.6755676269531,297.4862976074219,284.95245361328125,1.0,0.1632237583398819,1.0,1.0,0.7405961155891418,1.0,-0.648467481136322,0.2819511890411377,0.3665162920951843,0.1490423828363418,0.9524761438369752,0.9524761438369752,0.0,23.82754898071289,25.0,15770.4404296875,0.0,41.7708854675293,1.0,283.1499938964844,284.2579650878906,298.65350341796875,299.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,28068.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480369389057159,1.0,0.0,0.0,3.4031214714050293,3.4031436443328857,7.727663273726648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.453125,0.0,1290.79296875,1895.4371337890625,0.0,370.48919677734375,0.8571131825447083,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9014633297920228,0.2073314189910888,0.185545265674591,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5596463680267334,0.050000000745058,0.0481745302677154,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5596463680267334,0.050000000745058,0.0355815440416336,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5596463680267334,0.050000000745058,0.0481745302677154,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5596463680267334,0.050000000745058,0.2285192310810089,284.9511108398437,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5204162597656,284.9512634277344,1.0,0.1638169586658477,1.0,1.0,0.737354576587677,1.0,-0.6552242636680603,0.2845206558704376,0.3707035779953003,0.1534579843282699,0.9526466727256776,0.9526466727256776,0.0,23.785808563232425,25.0,15945.7041015625,0.0,42.48697280883789,1.0,283.1499938964844,284.2472229003906,298.6480407714844,299.8620300292969,293.1499938964844,293.1499938964844,283.1499938964844,29243.37890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507713615894317,1.0,0.0,0.0,3.474266529083252,3.474289655685425,8.054147428993019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.63330078125,0.0,1373.3756103515625,1895.4371337890625,0.0,376.6556701660156,0.8748869299888611,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9014633297920228,0.2073314189910888,0.185545265674591,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5596463680267334,0.050000000745058,0.0481745302677154,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5596463680267334,0.050000000745058,0.0355815440416336,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5596463680267334,0.050000000745058,0.0481745302677154,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5596463680267334,0.050000000745058,0.2285192310810089,284.9511108398437,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5204162597656,284.9512634277344,1.0,0.1638169586658477,1.0,1.0,0.737354576587677,1.0,-0.6552242636680603,0.2845206558704376,0.3707035779953003,0.1534579843282699,0.9526466727256776,0.9526466727256776,0.0,23.785808563232425,25.0,15945.7041015625,0.0,42.48697280883789,1.0,283.1499938964844,284.2472229003906,298.6480407714844,299.8620300292969,293.1499938964844,293.1499938964844,283.1499938964844,29243.37890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507713615894317,1.0,0.0,0.0,3.474266529083252,3.474289655685425,8.054147428993019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.63330078125,0.0,1373.3756103515625,1895.4371337890625,0.0,376.6556701660156,0.8748869299888611,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9069059491157532,0.2105374336242675,0.1884091943502426,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5600670576095581,0.050000000745058,0.0481717176735401,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5600670576095581,0.050000000745058,0.035579465329647,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5600670576095581,0.050000000745058,0.0481717176735401,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5600670576095581,0.050000000745058,0.2285058945417404,284.9508056640625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505920410156,1.0,0.1641207784414291,1.0,1.0,0.7357338666915894,1.0,-0.6586363315582275,0.2858122587203979,0.3728240430355072,0.155731976032257,0.9527785778045654,0.9527785778045654,0.0,23.766170501708984,25.0,16041.0791015625,0.0,42.85367202758789,1.0,283.1499938964844,284.24078369140625,298.6453857421875,299.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,29946.98828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521490037441253,1.0,0.0,0.0,3.5164334774017334,3.5164570808410645,8.250839300671942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.36572265625,0.0,1423.9149169921875,1895.4371337890625,0.0,379.7996520996094,0.8826179504394531,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.912617802619934,0.2137578427791595,0.1912870854139328,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5604875087738037,0.050000000745058,0.0481689162552356,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5604875087738037,0.050000000745058,0.0355773977935314,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5604875087738037,0.050000000745058,0.0481689162552356,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5604875087738037,0.050000000745058,0.2284926027059555,284.95098876953125,284.95001220703125,300.2201232910156,295.62890625,298.7138366699219,297.5551452636719,284.9512939453125,1.0,0.1644292622804641,1.0,1.0,0.734127402305603,1.0,-0.6620652079582214,0.2871094644069671,0.3749557435512543,0.1580337435007095,0.9531785845756532,0.9531785845756532,0.0,23.7475643157959,25.0,16124.140625,0.0,43.225852966308594,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.8668212890625,293.1499938964844,293.1499938964844,283.1499938964844,30378.287109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534985721111297,1.0,0.0,0.0,3.5424489974975586,3.5424728393554688,8.373374384973431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.029296875,0.0,1455.6551513671875,1895.4371337890625,0.0,382.9041748046875,0.8919259905815125,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9230812191963196,0.2194835245609283,0.1964069306850433,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649850308895111,1.0,1.0,0.731282651424408,1.0,-0.6681655645370483,0.2894312441349029,0.3787343204021454,0.1621516644954681,0.9540199637413024,0.9540199637413024,0.0,23.716947555541992,25.0,16286.8681640625,0.0,43.89686965942383,1.0,283.1499938964844,284.2301025390625,298.63775634765625,299.8715209960937,293.1499938964844,293.1499938964844,283.1499938964844,31409.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559282660484314,1.0,0.0,0.0,3.604672908782959,3.6046977043151855,8.670118063491827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.80078125,0.0,1533.38134765625,1895.4371337890625,0.0,388.5557556152344,0.9044890999794006,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.924447238445282,0.2202267348766327,0.1970715373754501,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613242983818054,0.050000000745058,0.0481633767485618,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613242983818054,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613242983818054,0.050000000745058,0.0481633767485618,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613242983818054,0.050000000745058,0.2284663170576095,284.9515075683594,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650580018758773,1.0,1.0,0.7309145331382751,1.0,-0.6689579486846924,0.2897351682186126,0.3792228102684021,0.1626863330602646,0.95434308052063,0.95434308052063,0.0,23.713274002075195,25.0,16306.7978515625,0.0,43.98492431640625,1.0,283.1499938964844,284.22979736328125,298.6371154785156,299.8719787597656,293.1499938964844,293.1499938964844,283.1499938964844,31488.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562341570854187,1.0,0.0,0.0,3.609977960586548,3.6100029945373535,8.6956572431518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.7119140625,0.0,1540.0631103515625,1895.4371337890625,0.0,389.2730102539063,0.9087697267532348,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9328161478042604,0.2248018234968185,0.2011652439832687,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5619053244590759,0.1456210166215896,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5619053244590759,0.050000000745058,0.0355704836547374,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5619053244590759,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5619053244590759,0.050000000745058,0.2284481972455978,284.9521179199219,284.95001220703125,300.2248840332031,295.619873046875,298.7484436035156,297.6169128417969,284.95233154296875,1.0,0.1655101925134658,1.0,1.0,0.728649377822876,1.0,-0.6738366484642029,0.291622132062912,0.3822145462036133,0.1659705638885498,0.9556466341018676,0.9556466341018676,0.0,23.691707611083984,25.0,16443.068359375,0.0,44.5313606262207,1.0,283.1499938964844,284.2232666015625,298.6336669921875,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32340.955078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581847488880157,1.0,0.0,0.0,3.662635326385498,3.662661075592041,8.951187737693544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.404296875,0.0,1607.8963623046875,1895.4371337890625,0.0,393.87744140625,0.9189832210540771,1.0,0.0,3.0,1.0,0.0
17656800,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9766875505447388,0.2267827987670898,0.202745035290718,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7758215665817261,0.1468686312437057,0.1087739169597625,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5893073678016663,0.050000000745058,0.0354536548256874,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5893073678016663,0.050000000745058,0.0480013787746429,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5893073678016663,0.050000000745058,0.227697879076004,284.9625549316406,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9906005859375,1.0,0.1667293906211853,1.0,1.0,0.7277016639709473,1.0,-0.7471982836723328,0.3250616490840912,0.4221366643905639,0.184565007686615,0.9634730219841005,0.9634730219841005,0.0,20.40690422058105,43.0,17691.037109375,0.0,49.62681579589844,1.0,283.1499938964844,284.28271484375,298.63482666015625,299.89453125,293.1499938964844,293.1499938964844,283.1499938964844,32489.744140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592917263507843,1.0,0.0,0.0,3.678609848022461,3.678635597229004,9.02943895653152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.39990234375,0.0,1628.0167236328125,1895.4371337890625,0.0,396.5142822265625,0.9258787631988524,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.964284121990204,0.233800783753395,0.2090377658605575,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8158218860626221,0.1409592032432556,0.1353448033332824,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.5735713243484497,0.050000000745058,0.0355170369148254,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.5735713243484497,0.050000000745058,0.048087190836668,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.5735713243484497,0.050000000745058,0.2281049340963363,285.1220397949219,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1221618652344,1.0,0.1769201606512069,1.0,1.0,0.72524493932724,1.0,-0.7873561978340149,0.34295853972435,0.4443976879119873,0.1976037323474884,1.0,1.0,0.0,23.0439510345459,31.0,18964.646484375,0.0,58.57481384277344,1.0,283.1499938964844,284.3431396484375,298.7034912109375,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32583.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773961007595062,1.0,0.0,0.0,3.8022866249084473,3.802313804626465,9.646793159845402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1259765625,0.0,1781.21728515625,1895.4371337890625,0.0,442.2295837402344,0.9536091685295104,1.0,0.0,3.0,1.0,0.0
