time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.964284121990204,0.233800783753395,0.2090377658605575,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8158218860626221,0.1409592032432556,0.1353448033332824,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.5735713243484497,0.050000000745058,0.0355170369148254,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.5735713243484497,0.050000000745058,0.048087190836668,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.5735713243484497,0.050000000745058,0.2281049340963363,285.1220397949219,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1221618652344,1.0,0.1769201606512069,1.0,1.0,0.72524493932724,1.0,-0.7873561978340149,0.34295853972435,0.4443976879119873,0.1976037323474884,1.0,1.0,0.0,23.0439510345459,31.0,18964.646484375,0.0,58.57481384277344,1.0,283.1499938964844,284.3431396484375,298.7034912109375,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32583.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773961007595062,1.0,0.0,0.0,3.8022866249084473,3.802313804626465,9.646793159845402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1259765625,0.0,1781.21728515625,1895.4371337890625,0.0,442.2295837402344,0.9536091685295104,1.0,0.0,3.0,1.0,0.0
17656980,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.9968876242637634,0.2428478300571441,0.2147095799446106,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8335321545600891,0.1396778374910354,0.1328841000795364,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.5930840373039246,0.050000000745058,0.0354388654232025,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.8405173420906067,0.1422509253025055,0.1364706009626388,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.5930840373039246,0.050000000745058,0.2276028841733932,285.1673583984375,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.5910339355469,285.1727905273437,1.0,0.1821376532316208,1.0,1.0,0.7227881550788879,1.0,-0.8694611191749573,0.3804162442684173,0.4890449047088623,0.2215950936079025,1.0,1.0,0.0,21.313766479492188,25.0,20998.626953125,0.0,70.98077392578125,1.0,283.0521545410156,284.351806640625,298.748291015625,300.2575988769531,293.1499938964844,293.1499938964844,282.75,33986.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064180493354797,1.0,0.0,0.0,3.88308310508728,3.8831112384796143,1.0061127113658586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.95361328125,0.0,1897.2283935546875,1895.4371337890625,0.0,527.00634765625,0.971507489681244,1.0,0.0,3.0,1.0,0.0
17657040,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.9968876242637634,0.2428478300571441,0.2147095799446106,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8335321545600891,0.1396778374910354,0.1328841000795364,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.5930840373039246,0.050000000745058,0.0354388654232025,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.8405173420906067,0.1422509253025055,0.1364706009626388,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.5930840373039246,0.050000000745058,0.2276028841733932,285.1673583984375,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.5910339355469,285.1727905273437,1.0,0.1821376532316208,1.0,1.0,0.7227881550788879,1.0,-0.8694611191749573,0.3804162442684173,0.4890449047088623,0.2215950936079025,1.0,1.0,0.0,21.313766479492188,25.0,20998.626953125,0.0,70.98077392578125,1.0,283.0521545410156,284.351806640625,298.748291015625,300.2575988769531,293.1499938964844,293.1499938964844,282.75,33986.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064180493354797,1.0,0.0,0.0,3.88308310508728,3.8831112384796143,1.0061127113658586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.95361328125,0.0,1897.2283935546875,1895.4371337890625,0.0,527.00634765625,0.971507489681244,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9898881316184998,0.2473404556512832,0.2066104263067245,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8365337252616882,0.1400395482778549,0.1329727172851562,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.5954756140708923,0.050000000745058,0.0354300662875175,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8385454416275024,0.1396792829036712,0.1339951902627945,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.5954756140708923,0.050000000745058,0.2275463938713073,285.0595092773437,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982971191406,285.00897216796875,1.0,0.1835212409496307,1.0,1.0,0.7215598225593567,1.0,-0.8839293122291565,0.3877606391906738,0.4961686730384826,0.2247131168842315,1.0,1.0,0.0,21.15924453735352,25.0,21780.13671875,0.0,71.01823425292969,1.0,282.7958679199219,284.1488037109375,298.7977600097656,300.4432067871094,293.1499938964844,293.1499938964844,282.75,34433.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542705535889,1.0,0.0,0.0,3.908520221710205,3.908548831939697,1.0193374464506633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.92529296875,0.0,1934.7581787109373,1895.4371337890625,0.0,601.6438598632812,0.977660357952118,1.0,0.0,3.0,1.0,0.0
17657160,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9907126426696776,0.25098317861557,0.2088579386472702,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8353832960128784,0.1406112909317016,0.1334102153778076,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.5937814116477966,0.050000000745058,0.0354362539947032,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8326689600944519,0.1380359977483749,0.1320254355669021,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.5937814116477966,0.050000000745058,0.2275861054658889,284.93975830078125,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.625732421875,284.9253234863281,1.0,0.1839860677719116,1.0,1.0,0.7208613157272339,1.0,-0.8848443031311035,0.3880309164524078,0.496813416481018,0.225961834192276,0.982262909412384,0.982262909412384,0.0,21.39903450012207,25.0,21696.015625,0.0,71.53376770019531,1.0,282.7562866210937,284.08123779296875,298.7467041015625,300.3619079589844,293.1499938964844,293.1499938964844,282.45001220703125,35049.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400280952453613,1.0,0.0,0.0,3.92445969581604,3.9244887828826895,1.0276684179189033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.01318359375,0.0,1961.219970703125,1895.4371337890625,0.0,646.24560546875,0.9814726114273072,1.0,0.0,3.0,1.0,0.0
17657220,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.9790180921554564,0.2610408365726471,0.1835520714521408,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8613967299461365,0.1420720666646957,0.1345422267913818,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.8599470853805542,0.141422763466835,0.0988663807511329,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.8527524471282959,0.1371631026268005,0.1304598450660705,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.6125707626342773,0.050000000745058,0.2271678894758224,284.7655029296875,284.95001220703125,300.2469787597656,295.6070861816406,298.77203369140625,297.6091613769531,284.76971435546875,1.0,0.1862709522247314,1.0,1.0,0.7196803092956543,1.0,-0.929577887058258,0.4090800285339355,0.5204978585243225,0.2381322830915451,0.8054450750350952,0.8054450750350952,0.0,19.698780059814453,25.0,22790.125,0.0,76.7416000366211,1.0,282.4621887207031,283.9334411621094,298.7027282714844,300.3829345703125,293.1499938964844,293.1499938964844,282.45001220703125,45379.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575683116912842,1.0,0.0,0.0,3.6843044757843018,3.684332609176636,9.057416150426434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.275390625,0.0,1732.17919921875,1895.4371337890625,0.0,718.8751831054688,0.9320676326751708,1.0,0.0,3.0,1.0,0.0
17657280,297.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9795135855674744,0.263304054737091,0.1844204217195511,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.8611227869987488,0.1424049437046051,0.1348207890987396,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.8599565625190735,0.139695256948471,0.0991698428988456,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.851804256439209,0.137208417057991,0.1304070800542831,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.6119397878646851,0.050000000745058,0.2271811068058014,284.773681640625,284.95001220703125,300.2483215332031,295.60699462890625,298.7685852050781,297.60205078125,284.78570556640625,1.0,0.1866436749696731,1.0,1.0,0.7194643020629883,1.0,-0.9312697649002076,0.4098521173000335,0.5214176774024963,0.2388167530298233,0.7922989726066589,0.7922989726066589,0.0,19.79403686523437,28.0,22776.744140625,0.0,77.19862365722656,1.0,282.4570617675781,283.9596862792969,298.6807556152344,300.34881591796875,293.1499938964844,293.1499938964844,282.75,46732.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579490661621094,1.0,0.0,0.0,3.5989699363708496,3.5989973545074463,8.642705893180391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.0478515625,0.0,1639.8917236328125,1895.4371337890625,0.0,720.5379028320312,0.9151484966278076,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9849945306777954,0.2755056917667389,0.1950132846832275,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8563400506973267,0.1456544697284698,0.1375037729740142,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8359138369560242,0.13311268389225,0.0941645503044128,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8450421690940857,0.1396188735961914,0.131957933306694,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6041310429573059,0.050000000745058,0.227348506450653,285.0653991699219,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.0712585449219,1.0,0.1901353746652603,1.0,1.0,0.7180672883987427,1.0,-0.9432567954063416,0.4154561460018158,0.5278006196022034,0.2432353049516677,0.9724112153053284,0.9724112153053284,0.0,20.85300636291504,31.0,22964.212890625,0.0,81.09405517578125,1.0,282.7412414550781,284.24188232421875,298.555419921875,300.1427307128906,293.1499938964844,293.1499938964844,282.45001220703125,32355.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404084324836731,1.0,0.0,0.0,3.657550573348999,3.657576084136963,8.926351142690692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0908203125,0.0,1601.9932861328125,1895.4371337890625,0.0,647.7402954101562,0.9194596409797668,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9849945306777954,0.2755056917667389,0.1950132846832275,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8563400506973267,0.1456544697284698,0.1375037729740142,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8359138369560242,0.13311268389225,0.0941645503044128,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8450421690940857,0.1396188735961914,0.131957933306694,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6041310429573059,0.050000000745058,0.227348506450653,285.0653991699219,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.0712585449219,1.0,0.1901353746652603,1.0,1.0,0.7180672883987427,1.0,-0.9432567954063416,0.4154561460018158,0.5278006196022034,0.2432353049516677,0.9724112153053284,0.9724112153053284,0.0,20.85300636291504,31.0,22964.212890625,0.0,81.09405517578125,1.0,282.7412414550781,284.24188232421875,298.555419921875,300.1427307128906,293.1499938964844,293.1499938964844,282.45001220703125,32355.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404084324836731,1.0,0.0,0.0,3.657550573348999,3.657576084136963,8.926351142690692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0908203125,0.0,1601.9932861328125,1895.4371337890625,0.0,647.7402954101562,0.9194596409797668,1.0,0.0,3.0,1.0,0.0
17657460,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9892615675926208,0.2839676737785339,0.2049678713083267,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8542137145996094,0.1495399624109268,0.1411940306425094,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8242376446723938,0.1327203661203384,0.093124970793724,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.842265784740448,0.1430072039365768,0.1351283937692642,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.5967085361480713,0.050000000745058,0.2275155782699585,284.8653564453125,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8638000488281,1.0,0.1945402324199676,1.0,1.0,0.716036856174469,1.0,-0.9623898267745972,0.4248039126396179,0.5375859141349792,0.2491516172885894,0.850820004940033,0.850820004940033,0.0,21.98839569091797,34.0,23830.75390625,0.0,86.58869171142578,1.0,282.4566345214844,284.0217590332031,298.66943359375,300.3682861328125,293.1499938964844,293.1499938964844,282.75,38937.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575587749481201,1.0,0.0,0.0,3.630030870437622,3.6300573348999023,8.792532071311143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.51953125,0.0,1618.6920166015625,1895.4371337890625,0.0,718.8336791992188,0.916089415550232,1.0,0.0,3.0,1.0,0.0
17657520,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9892615675926208,0.2839676737785339,0.2049678713083267,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8542137145996094,0.1495399624109268,0.1411940306425094,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8242376446723938,0.1327203661203384,0.093124970793724,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.842265784740448,0.1430072039365768,0.1351283937692642,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.5967085361480713,0.050000000745058,0.2275155782699585,284.8653564453125,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8638000488281,1.0,0.1945402324199676,1.0,1.0,0.716036856174469,1.0,-0.9623898267745972,0.4248039126396179,0.5375859141349792,0.2491516172885894,0.850820004940033,0.850820004940033,0.0,21.98839569091797,34.0,23830.75390625,0.0,86.58869171142578,1.0,282.4566345214844,284.0217590332031,298.66943359375,300.3682861328125,293.1499938964844,293.1499938964844,282.75,38937.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575587749481201,1.0,0.0,0.0,3.630030870437622,3.6300573348999023,8.792532071311143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.51953125,0.0,1618.6920166015625,1895.4371337890625,0.0,718.8336791992188,0.916089415550232,1.0,0.0,3.0,1.0,0.0
17657580,297.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718817234039307,0.3135820627212524,0.0872000157833099,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718817234039307,0.158943235874176,0.091825820505619,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.8877614736557007,0.138057991862297,0.0715201422572135,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8718817234039307,0.1521347463130951,0.091825820505619,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.9733843207359314,0.1314213573932647,0.5923030376434326,285.2877502441406,284.95001220703125,300.2854309082031,295.6145324707031,298.79229736328125,297.5695495605469,285.3167419433594,1.0,0.2038698196411132,1.0,1.0,0.7140064239501953,1.0,-1.1215635538101196,0.5039276480674744,0.61763596534729,0.2832546234130859,1.0,1.0,0.0,15.37819480895996,54.0,26673.40234375,0.0,109.41876983642578,1.0,282.7421569824219,284.4349365234375,298.6306457519531,300.3663635253906,293.1499938964844,293.1499938964844,282.45001220703125,31732.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531415939331055,1.0,0.0,0.0,3.7525269985198975,3.7525534629821777,9.395955657964804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.5927734375,0.0,1712.174072265625,1895.4371337890625,0.0,699.8184814453125,0.9398388862609864,1.0,0.0,3.0,1.0,0.0
17657640,297.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718817234039307,0.3135820627212524,0.0872000157833099,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718817234039307,0.158943235874176,0.091825820505619,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.8877614736557007,0.138057991862297,0.0715201422572135,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8718817234039307,0.1521347463130951,0.091825820505619,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.9733843207359314,0.1314213573932647,0.5923030376434326,285.2877502441406,284.95001220703125,300.2854309082031,295.6145324707031,298.79229736328125,297.5695495605469,285.3167419433594,1.0,0.2038698196411132,1.0,1.0,0.7140064239501953,1.0,-1.1215635538101196,0.5039276480674744,0.61763596534729,0.2832546234130859,1.0,1.0,0.0,15.37819480895996,54.0,26673.40234375,0.0,109.41876983642578,1.0,282.7421569824219,284.4349365234375,298.6306457519531,300.3663635253906,293.1499938964844,293.1499938964844,282.45001220703125,31732.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531415939331055,1.0,0.0,0.0,3.7525269985198975,3.7525534629821777,9.395955657964804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.5927734375,0.0,1712.174072265625,1895.4371337890625,0.0,699.8184814453125,0.9398388862609864,1.0,0.0,3.0,1.0,0.0
17657700,298.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8846060037612915,0.3279972374439239,0.0954018533229827,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8846060037612915,0.1659759730100631,0.1004627496004104,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.977983832359314,0.1414822340011596,0.0981652289628982,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8846060037612915,0.1583756804466247,0.1004627496004104,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.9533812999725342,0.1284112930297851,0.5841867923736572,285.24932861328125,284.95001220703125,300.2940368652344,295.61767578125,298.9678649902344,297.87109375,285.2279968261719,1.0,0.2117452621459961,1.0,1.0,0.7129912376403809,1.0,-1.1627320051193235,0.5251133441925049,0.6376186609268188,0.291125625371933,1.0,1.0,0.0,16.37737274169922,54.0,28172.94921875,0.0,122.83460998535156,1.0,282.4970703125,284.2820129394531,298.7671203613281,300.70574951171875,293.1499938964844,293.1499938964844,282.45001220703125,32659.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753488540649414,1.0,0.0,0.0,3.806551694869995,3.8065788745880127,9.668447091826238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.43994140625,0.0,1787.2471923828125,1895.4371337890625,0.0,800.639892578125,0.9529901146888732,1.0,0.0,3.0,1.0,0.0
17657760,298.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9092875123023988,0.3361980319023132,0.1131177842617034,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9092875123023988,0.1707153469324112,0.1191184744238853,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.9503740072250366,0.1405411064624786,0.0987606719136238,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174987792969,0.9463784098625184,0.1617341339588165,0.1322049498558044,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.914913773536682,0.1270222961902618,0.5744324922561646,285.21746826171875,284.95001220703125,300.303466796875,295.6214294433594,298.96319580078125,297.8471984863281,285.2227478027344,1.0,0.2215565741062164,1.0,1.0,0.713070809841156,1.0,-1.21128511428833,0.5498622059822083,0.6614229083061218,0.2998947501182556,1.0,1.0,0.0,18.089500427246094,74.0,29237.56640625,0.0,142.00738525390625,1.0,282.4563293457031,284.2694702148437,298.7916564941406,300.7753295898437,293.1499938964844,293.1499938964844,282.1499938964844,33392.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940319895744324,1.0,0.0,0.0,3.8490242958068848,3.849051952362061,9.88540705293417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.4658203125,0.0,1847.7425537109373,1895.4371337890625,0.0,896.1141357421875,0.9632676839828492,1.0,0.0,3.0,1.0,0.0
17657820,298.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9126617312431335,0.3440088629722595,0.1156002134084701,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.9126617312431335,0.1738037168979644,0.121732585132122,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.9440854787826538,0.1411402821540832,0.0981650352478027,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9461134672164916,0.1638458222150802,0.1336677968502044,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.9067666530609132,0.1249407082796096,0.5673797726631165,285.1447448730469,284.95001220703125,300.3248596191406,295.6309509277344,298.9679870605469,297.8041687011719,285.1715087890625,1.0,0.2474807053804397,1.0,1.0,0.7132300734519958,1.0,-1.385298490524292,0.638899564743042,0.7463989853858948,0.3314931094646454,1.0,1.0,0.0,20.57979202270508,94.0,33305.70703125,0.0,179.0330047607422,1.0,282.1565856933594,284.1771545410156,298.8084716796875,301.01873779296875,293.1499938964844,293.1499938964844,281.8500061035156,34421.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339855194091797,1.0,0.0,0.0,3.9078598022460938,3.907888412475586,1.0189929753323668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.13330078125,0.0,1933.7774658203125,1895.4371337890625,0.0,1133.86083984375,0.9775005578994752,1.0,0.0,3.0,1.0,0.0
17657880,298.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9126617312431335,0.3440088629722595,0.1156002134084701,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.9126617312431335,0.1738037168979644,0.121732585132122,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.9440854787826538,0.1411402821540832,0.0981650352478027,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9461134672164916,0.1638458222150802,0.1336677968502044,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.9067666530609132,0.1249407082796096,0.5673797726631165,285.1447448730469,284.95001220703125,300.3248596191406,295.6309509277344,298.9679870605469,297.8041687011719,285.1715087890625,1.0,0.2474807053804397,1.0,1.0,0.7132300734519958,1.0,-1.385298490524292,0.638899564743042,0.7463989853858948,0.3314931094646454,1.0,1.0,0.0,20.57979202270508,94.0,33305.70703125,0.0,179.0330047607422,1.0,282.1565856933594,284.1771545410156,298.8084716796875,301.01873779296875,293.1499938964844,293.1499938964844,281.8500061035156,34421.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339855194091797,1.0,0.0,0.0,3.9078598022460938,3.907888412475586,1.0189929753323668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.13330078125,0.0,1933.7774658203125,1895.4371337890625,0.0,1133.86083984375,0.9775005578994752,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9983727931976318,0.3335278034210205,0.2399530261754989,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8607406616210938,0.1712074875831604,0.1631724238395691,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8090495467185974,0.1411944925785064,0.0991832092404365,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8463584780693054,0.1628035902976989,0.1549205034971237,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7760683298110962,0.1247229948639869,0.5639345049858093,285.0924377441406,284.95001220703125,300.3482666015625,295.6424255371094,298.9123229980469,297.6678466796875,285.1007385253906,1.0,0.275016725063324,1.0,1.0,0.7133791446685791,1.0,-1.4654688835144043,0.6799584031105042,0.7855105400085449,0.3464364111423492,1.0,1.0,0.0,32.21327209472656,94.0,35953.9453125,0.0,258.9542541503906,1.0,281.8569030761719,284.0335693359375,298.803955078125,301.2203063964844,293.1499938964844,293.1499938964844,281.8500061035156,35017.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670652031898499,1.0,0.0,0.0,3.941546440124512,3.941575527191162,1.036636604112573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.18505859375,0.0,1984.21875,1895.4371337890625,0.0,1361.168212890625,0.985647439956665,1.0,0.0,3.0,1.0,0.0
17658000,297.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9990033507347108,0.3323216140270233,0.2457958161830902,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8546786308288574,0.1711529195308685,0.1630966514348983,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8033994436264038,0.1412429809570312,0.0992223918437957,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8407120704650879,0.1628103107213974,0.1549214422702789,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7705748677253723,0.1246931180357933,0.5639749765396118,285.0989990234375,284.95001220703125,300.3500061035156,295.643310546875,298.9076232910156,297.6566772460937,285.1080627441406,1.0,0.2770211696624756,1.0,1.0,0.7133892774581909,1.0,-1.4725348949432373,0.683504045009613,0.7890308499336243,0.3480152785778045,1.0,1.0,0.0,33.07350158691406,97.0,36093.12890625,0.0,264.0861511230469,1.0,281.8555603027344,284.0388488769531,298.7979736328125,301.2184753417969,293.1499938964844,293.1499938964844,281.54998779296875,35048.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683383584022522,1.0,0.0,0.0,3.9432742595672607,3.94330358505249,1.0375457577538327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.27734375,0.0,1986.82958984375,1895.4371337890625,0.0,1370.4097900390625,0.9860653281211852,1.0,0.0,3.0,1.0,0.0
17658060,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9549603462219238,0.313248723745346,0.2862354516983032,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7737993001937866,0.1707636415958404,0.1629958301782608,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7292507886886597,0.1419066488742828,0.1001069918274879,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7618396878242493,0.1630265861749649,0.1555803567171096,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.6978067755699158,0.1234891861677169,0.5628623962402344,284.96759033203125,284.95001220703125,300.3780517578125,295.6579895019531,298.8309020996094,297.485107421875,284.9621887207031,1.0,0.3010036945343017,1.0,1.0,0.7156378030776978,1.0,-1.519010066986084,0.7057043313980103,0.8133057355880737,0.359000563621521,1.0,1.0,0.0,48.922122955322266,85.0,37910.19140625,0.0,325.9164123535156,1.0,281.5574035644531,283.8507080078125,298.77166748046875,301.343017578125,293.1499938964844,293.1499938964844,281.25,35430.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944162249565125,1.0,0.0,0.0,3.964581727981568,3.964611291885376,1.0487887038834742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.3759765625,0.0,2019.228759765625,1895.4371337890625,0.0,1566.968505859375,0.9912169575691224,1.0,0.0,3.0,1.0,0.0
17658120,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9549603462219238,0.313248723745346,0.2862354516983032,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7737993001937866,0.1707636415958404,0.1629958301782608,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7292507886886597,0.1419066488742828,0.1001069918274879,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7618396878242493,0.1630265861749649,0.1555803567171096,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.6978067755699158,0.1234891861677169,0.5628623962402344,284.96759033203125,284.95001220703125,300.3780517578125,295.6579895019531,298.8309020996094,297.485107421875,284.9621887207031,1.0,0.3010036945343017,1.0,1.0,0.7156378030776978,1.0,-1.519010066986084,0.7057043313980103,0.8133057355880737,0.359000563621521,1.0,1.0,0.0,48.922122955322266,85.0,37910.19140625,0.0,325.9164123535156,1.0,281.5574035644531,283.8507080078125,298.77166748046875,301.343017578125,293.1499938964844,293.1499938964844,281.25,35430.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944162249565125,1.0,0.0,0.0,3.964581727981568,3.964611291885376,1.0487887038834742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.3759765625,0.0,2019.228759765625,1895.4371337890625,0.0,1566.968505859375,0.9912169575691224,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8919154405593872,0.3071579039096832,0.2782007157802582,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.7362688779830933,0.1707315742969513,0.1633698344230651,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.6937283873558044,0.1422359347343444,0.1007346138358116,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.7261955142021179,0.1632231324911117,0.1562363058328628,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.6580360531806946,0.1215095520019531,0.556757390499115,284.7795104980469,284.95001220703125,300.40704345703125,295.673828125,298.80181884765625,297.4084777832031,284.7936096191406,1.0,0.3121987283229828,1.0,1.0,0.7178271412849426,1.0,-1.5065970420837402,0.6989560127258301,0.8076410889625549,0.3546233773231506,0.8027669787406921,0.8027669787406921,0.0,60.77569580078125,85.0,37621.8828125,0.0,349.8873596191406,1.0,281.25738525390625,283.71588134765625,298.7172546386719,301.2908630371094,293.1499938964844,293.1499938964844,281.25,46926.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061697244644165,1.0,0.0,0.0,3.636873960494995,3.63690185546875,8.825712711768574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.0556640625,0.0,1686.3289794921875,1895.4371337890625,0.0,1659.7794189453125,0.9243406057357788,1.0,0.0,3.0,1.0,0.0
17658240,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8911099433898926,0.3071090579032898,0.2781172096729278,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.7357507944107056,0.1707407236099243,0.1633794605731964,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.6931805610656738,0.1422481536865234,0.1007460877299308,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7256916761398315,0.1632350385189056,0.1562501490116119,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.6574302911758423,0.1214583292603492,0.5565493702888489,284.7840881347656,284.95001220703125,300.4078674316406,295.6742858886719,298.8014831542969,297.4072570800781,284.7984924316406,1.0,0.312377780675888,1.0,1.0,0.7178862690925598,1.0,-1.5062888860702517,0.6987836360931396,0.8075052499771118,0.3545250594615936,0.8029335737228394,0.8029335737228394,0.0,60.981475830078125,73.0,37602.47265625,0.0,350.263916015625,1.0,281.2567443847656,283.7218017578125,298.7137756347656,301.2832336425781,293.1499938964844,293.1499938964844,281.54998779296875,46872.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059779763221741,1.0,0.0,0.0,3.6257646083831774,3.6257922649383545,8.771875741331314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.189453125,0.0,1672.6475830078125,1895.4371337890625,0.0,1658.245849609375,0.9221104383468628,1.0,0.0,3.0,1.0,0.0
17658300,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8804714679718018,0.3070442080497741,0.2773287296295166,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7288782596588135,0.1711541563272476,0.16368368268013,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.6859040260314941,0.1426690220832824,0.1010152027010917,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7189123034477234,0.163671612739563,0.1566059738397598,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.648910403251648,0.1206647232174873,0.5528749823570251,284.9766845703125,284.95001220703125,300.42340087890625,295.6829833984375,298.7987060546875,297.3901672363281,284.9989013671875,1.0,0.3149201273918152,1.0,1.0,0.7190105319023132,1.0,-1.5020427703857422,0.6963125467300415,0.8057302236557007,0.3530458807945251,0.9050634503364564,0.9050634503364564,0.0,63.93270111083984,73.0,36942.9453125,0.0,355.73199462890625,1.0,281.4994201660156,283.9336242675781,298.6172180175781,301.0196838378906,293.1499938964844,293.1499938964844,281.54998779296875,37852.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936153769493103,1.0,0.0,0.0,3.608734846115112,3.6087608337402335,8.689669357409002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.1689453125,0.0,1585.71240234375,1895.4371337890625,0.0,1560.735595703125,0.9157036542892456,1.0,0.0,3.0,1.0,0.0
17658360,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8774167895317078,0.3079150915145874,0.2778055369853973,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7270345091819763,0.171888917684555,0.1642957180738449,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6840159296989441,0.1433206051588058,0.1014408320188522,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7170676589012146,0.1643849164247512,0.1572177112102508,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6453626751899719,0.1201587989926338,0.5502497553825378,285.0140686035156,284.95001220703125,300.4393310546875,295.6920166015625,298.8013000488281,297.3809509277344,285.0115051269531,1.0,0.315943568944931,1.0,1.0,0.7186608910560608,1.0,-1.5014408826828003,0.6961181163787842,0.8053227066993713,0.3529262840747833,0.9490312933921814,0.9490312933921814,0.0,65.09069061279297,61.0,37023.37109375,0.0,358.39508056640625,1.0,281.5423889160156,283.9310607910156,298.6279602050781,301.05938720703125,293.1499938964844,293.1499938964844,281.25,33766.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867759227752686,1.0,0.0,0.0,3.706422090530396,3.706448554992676,9.166490144707496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.65673828125,0.0,1671.176513671875,1895.4371337890625,0.0,1507.9949951171875,0.9311808347702026,1.0,0.0,3.0,1.0,0.0
17658420,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8822324275970459,0.3091247379779815,0.2789959013462066,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7314130067825317,0.1732271909713745,0.1655598133802414,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6886604428291321,0.1443102210760116,0.1021717265248298,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7214773893356323,0.1656241714954376,0.1584051847457885,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6461260914802551,0.1192226111888885,0.5457596778869629,284.8523254394531,284.95001220703125,300.47235107421875,295.71112060546875,298.8072509765625,297.36248779296875,284.8638610839844,1.0,0.3143670856952667,1.0,1.0,0.7179615497589111,1.0,-1.5013015270233154,0.6963015794754028,0.8049999475479126,0.353080153465271,0.8090450167655945,0.8090450167655945,0.0,63.929237365722656,49.0,37249.16796875,0.0,355.3583679199219,1.0,281.2572326660156,283.7976989746094,298.7221374511719,301.2293395996094,293.1499938964844,293.1499938964844,281.54998779296875,43065.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939056515693665,1.0,0.0,0.0,3.4906184673309326,3.490644216537476,8.130140827233845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.35546875,0.0,1489.786376953125,1895.4371337890625,0.0,1562.9931640625,0.8892655968666077,1.0,0.0,3.0,1.0,0.0
17658480,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8822324275970459,0.3091247379779815,0.2789959013462066,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7314130067825317,0.1732271909713745,0.1655598133802414,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6886604428291321,0.1443102210760116,0.1021717265248298,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7214773893356323,0.1656241714954376,0.1584051847457885,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6461260914802551,0.1192226111888885,0.5457596778869629,284.8523254394531,284.95001220703125,300.47235107421875,295.71112060546875,298.8072509765625,297.36248779296875,284.8638610839844,1.0,0.3143670856952667,1.0,1.0,0.7179615497589111,1.0,-1.5013015270233154,0.6963015794754028,0.8049999475479126,0.353080153465271,0.8090450167655945,0.8090450167655945,0.0,63.929237365722656,49.0,37249.16796875,0.0,355.3583679199219,1.0,281.2572326660156,283.7976989746094,298.7221374511719,301.2293395996094,293.1499938964844,293.1499938964844,281.54998779296875,43065.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939056515693665,1.0,0.0,0.0,3.4906184673309326,3.490644216537476,8.130140827233845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.35546875,0.0,1489.786376953125,1895.4371337890625,0.0,1562.9931640625,0.8892655968666077,1.0,0.0,3.0,1.0,0.0
17658540,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8998387455940247,0.3116706311702728,0.2806910574436188,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.745288074016571,0.1752045303583145,0.1670221239328384,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7032197713851929,0.1457763165235519,0.102921076118946,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7349578142166138,0.1674257963895797,0.159720167517662,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6560133695602417,0.1189169436693191,0.5425230860710144,285.0518493652344,284.95001220703125,300.5067749023437,295.7314453125,298.81988525390625,297.354736328125,285.0475158691406,1.0,0.309243381023407,1.0,1.0,0.7172622680664062,1.0,-1.5036805868148804,0.6977455615997314,0.8059350252151489,0.3538194298744201,0.9666995406150818,0.9666995406150818,0.0,59.22233581542969,37.0,36971.51171875,0.0,344.4873046875,1.0,281.5419006347656,283.9682312011719,298.6856994628906,301.1030578613281,293.1499938964844,293.1499938964844,281.25,31799.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798092722892761,1.0,0.0,0.0,3.646862983703613,3.646888256072998,8.874260970515024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.83203125,0.0,1585.2467041015625,1895.4371337890625,0.0,1455.2010498046875,0.916059911251068,1.0,0.0,3.0,1.0,0.0
17658600,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8998387455940247,0.3116706311702728,0.2806910574436188,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.745288074016571,0.1752045303583145,0.1670221239328384,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7032197713851929,0.1457763165235519,0.102921076118946,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7349578142166138,0.1674257963895797,0.159720167517662,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6560133695602417,0.1189169436693191,0.5425230860710144,285.0518493652344,284.95001220703125,300.5067749023437,295.7314453125,298.81988525390625,297.354736328125,285.0475158691406,1.0,0.309243381023407,1.0,1.0,0.7172622680664062,1.0,-1.5036805868148804,0.6977455615997314,0.8059350252151489,0.3538194298744201,0.9666995406150818,0.9666995406150818,0.0,59.22233581542969,37.0,36971.51171875,0.0,344.4873046875,1.0,281.5419006347656,283.9682312011719,298.6856994628906,301.1030578613281,293.1499938964844,293.1499938964844,281.25,31799.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798092722892761,1.0,0.0,0.0,3.646862983703613,3.646888256072998,8.874260970515024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.83203125,0.0,1585.2467041015625,1895.4371337890625,0.0,1455.2010498046875,0.916059911251068,1.0,0.0,3.0,1.0,0.0
17658660,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.931623876094818,0.3133114278316498,0.2822439074516296,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7691803574562073,0.1770439893007278,0.1686001420021057,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7255560159683228,0.1470266431570053,0.1036853417754173,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7576891779899597,0.1690709292888641,0.1611154675483703,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6753106713294983,0.118699811398983,0.5404872298240662,284.8629455566406,284.95001220703125,300.5424499511719,295.7528991699219,298.8320007324219,297.3446655273437,284.8708190917969,1.0,0.3017367720603943,1.0,1.0,0.7163262367248535,1.0,-1.5075900554656982,0.7000105381011963,0.8075795769691467,0.3550809323787689,0.8257452249526978,0.8257452249526978,0.0,52.29150772094727,25.0,37448.91796875,0.0,328.60711669921875,1.0,281.25787353515625,283.7959899902344,298.7848815917969,301.3041687011719,293.1499938964844,293.1499938964844,281.54998779296875,40913.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914957761764526,1.0,0.0,0.0,3.516940832138061,3.5169663429260254,8.253219903053832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.2236328125,0.0,1503.5328369140625,1895.4371337890625,0.0,1544.2965087890625,0.8928734660148621,1.0,0.0,3.0,1.0,0.0
17658720,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.931623876094818,0.3133114278316498,0.2822439074516296,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7691803574562073,0.1770439893007278,0.1686001420021057,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7255560159683228,0.1470266431570053,0.1036853417754173,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7576891779899597,0.1690709292888641,0.1611154675483703,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6753106713294983,0.118699811398983,0.5404872298240662,284.8629455566406,284.95001220703125,300.5424499511719,295.7528991699219,298.8320007324219,297.3446655273437,284.8708190917969,1.0,0.3017367720603943,1.0,1.0,0.7163262367248535,1.0,-1.5075900554656982,0.7000105381011963,0.8075795769691467,0.3550809323787689,0.8257452249526978,0.8257452249526978,0.0,52.29150772094727,25.0,37448.91796875,0.0,328.60711669921875,1.0,281.25787353515625,283.7959899902344,298.7848815917969,301.3041687011719,293.1499938964844,293.1499938964844,281.54998779296875,40913.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914957761764526,1.0,0.0,0.0,3.516940832138061,3.5169663429260254,8.253219903053832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.2236328125,0.0,1503.5328369140625,1895.4371337890625,0.0,1544.2965087890625,0.8928734660148621,1.0,0.0,3.0,1.0,0.0
