time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9782053232192992,0.3159522414207458,0.2839158475399017,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.807297945022583,0.1793256551027298,0.1702345758676529,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7581304907798767,0.1486740857362747,0.1044591665267944,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7946245670318604,0.1711211055517196,0.1625428050756454,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7069882154464722,0.1188619881868362,0.5388860106468201,285.0569763183594,284.95001220703125,300.57928466796875,295.7753601074219,298.8485412597656,297.3414306640625,285.052978515625,1.0,0.2924652099609375,1.0,1.0,0.7153902053833008,1.0,-1.5122761726379397,0.7026769518852234,0.8095992207527161,0.3565082252025604,0.9822862148284912,0.9822862148284912,0.0,43.85688400268555,25.0,37205.32421875,0.0,309.13543701171875,1.0,281.5421447753906,283.9666442871094,298.7411193847656,301.1742553710937,293.1499938964844,293.1499938964844,281.25,31498.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797861456871033,1.0,0.0,0.0,3.672638177871704,3.672663927078247,9.000146974358358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.23876953125,0.0,1613.4346923828125,1895.4371337890625,0.0,1455.02734375,0.9217437505722046,1.0,0.0,3.0,1.0,0.0
17658840,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9782053232192992,0.3159522414207458,0.2839158475399017,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.807297945022583,0.1793256551027298,0.1702345758676529,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7581304907798767,0.1486740857362747,0.1044591665267944,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7946245670318604,0.1711211055517196,0.1625428050756454,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7069882154464722,0.1188619881868362,0.5388860106468201,285.0569763183594,284.95001220703125,300.57928466796875,295.7753601074219,298.8485412597656,297.3414306640625,285.052978515625,1.0,0.2924652099609375,1.0,1.0,0.7153902053833008,1.0,-1.5122761726379397,0.7026769518852234,0.8095992207527161,0.3565082252025604,0.9822862148284912,0.9822862148284912,0.0,43.85688400268555,25.0,37205.32421875,0.0,309.13543701171875,1.0,281.5421447753906,283.9666442871094,298.7411193847656,301.1742553710937,293.1499938964844,293.1499938964844,281.25,31498.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797861456871033,1.0,0.0,0.0,3.672638177871704,3.672663927078247,9.000146974358358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.23876953125,0.0,1613.4346923828125,1895.4371337890625,0.0,1455.02734375,0.9217437505722046,1.0,0.0,3.0,1.0,0.0
17658900,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9972331523895264,0.317001074552536,0.2849663197994232,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8262699246406555,0.1804377287626266,0.1712264269590377,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7765442132949829,0.1494604647159576,0.10496536642313,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8142507076263428,0.1721154600381851,0.1634211987257003,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7227602601051331,0.118979200720787,0.5389410257339478,284.9054260253906,284.95001220703125,300.5980834960937,295.78692626953125,298.8568115234375,297.33941650390625,284.8798217773437,1.0,0.289156824350357,1.0,1.0,0.7149221897125244,1.0,-1.516443371772766,0.7049108743667603,0.8115324974060059,0.3576945662498474,0.8968194127082825,0.8968194127082825,0.0,40.39746475219727,25.0,38050.625,0.0,302.148193359375,1.0,281.2964172363281,283.7709655761719,298.8325500488281,301.41802978515625,293.1499938964844,293.1499938964844,281.25,34549.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885524392127991,1.0,0.0,0.0,3.700899600982666,3.7009260654449454,9.139194503404724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.07763671875,0.0,1670.4208984375,1895.4371337890625,0.0,1521.6083984375,0.92840176820755,1.0,0.0,3.0,1.0,0.0
17658960,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9990000128746032,0.318101018667221,0.2729476988315582,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.841806173324585,0.1813598573207855,0.1720631569623947,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7922266721725464,0.1500590145587921,0.1053574830293655,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.829497218132019,0.1729240417480468,0.1641498804092407,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7349575757980347,0.1189659386873245,0.5386207699775696,284.8544311523437,284.95001220703125,300.6171569824219,295.7987060546875,298.8639831542969,297.3357849121094,284.8599853515625,1.0,0.2862942814826965,1.0,1.0,0.7145358920097351,1.0,-1.5176100730895996,0.7057729959487915,0.8118370771408081,0.3576343357563019,0.8343437314033508,0.8343437314033508,0.0,37.848628997802734,25.0,37729.578125,0.0,293.44366455078125,1.0,281.2572937011719,283.775634765625,298.8362731933594,301.3750915527344,293.1499938964844,293.1499938964844,281.54998779296875,40402.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924125552177429,1.0,0.0,0.0,3.5683889389038086,3.5684149265289307,8.49645289235923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.09423828125,0.0,1557.928955078125,1895.4371337890625,0.0,1551.3966064453125,0.9038107991218568,1.0,0.0,3.0,1.0,0.0
17659020,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.3250958025455475,0.2615697085857391,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8564509153366089,0.1836566030979156,0.1740161329507827,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8063748478889465,0.1516884118318557,0.1063400506973266,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8433274030685425,0.1749614626169204,0.1658681035041809,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7450083494186401,0.1193209141492843,0.5392388105392456,285.03302001953125,284.95001220703125,300.6558837890625,295.82281494140625,298.8876342773437,297.3476867675781,285.0276794433594,1.0,0.2809339761734009,1.0,1.0,0.713763415813446,1.0,-1.4955486059188845,0.6948758363723755,0.800672709941864,0.3532056212425232,0.968705415725708,0.968705415725708,0.0,35.69441604614258,28.0,36944.3046875,0.0,280.87677001953125,1.0,281.54205322265625,283.9412536621094,298.782470703125,301.2109375,293.1499938964844,293.1499938964844,281.25,32283.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794494986534119,1.0,0.0,0.0,3.6864283084869385,3.6864540576934814,9.067861128642108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.02099609375,0.0,1635.8128662109375,1895.4371337890625,0.0,1452.5009765625,0.925533652305603,1.0,0.0,3.0,1.0,0.0
17659080,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.3250958025455475,0.2615697085857391,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8564509153366089,0.1836566030979156,0.1740161329507827,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8063748478889465,0.1516884118318557,0.1063400506973266,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8433274030685425,0.1749614626169204,0.1658681035041809,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7450083494186401,0.1193209141492843,0.5392388105392456,285.03302001953125,284.95001220703125,300.6558837890625,295.82281494140625,298.8876342773437,297.3476867675781,285.0276794433594,1.0,0.2809339761734009,1.0,1.0,0.713763415813446,1.0,-1.4955486059188845,0.6948758363723755,0.800672709941864,0.3532056212425232,0.968705415725708,0.968705415725708,0.0,35.69441604614258,28.0,36944.3046875,0.0,280.87677001953125,1.0,281.54205322265625,283.9412536621094,298.782470703125,301.2109375,293.1499938964844,293.1499938964844,281.25,32283.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794494986534119,1.0,0.0,0.0,3.6864283084869385,3.6864540576934814,9.067861128642108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.02099609375,0.0,1635.8128662109375,1895.4371337890625,0.0,1452.5009765625,0.925533652305603,1.0,0.0,3.0,1.0,0.0
17659140,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.3330316245555877,0.2495466023683548,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8725560903549194,0.1856745034456253,0.1759994626045227,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8205921053886414,0.1530405133962631,0.107338361442089,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8584761023521423,0.1767231076955795,0.1676061600446701,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7565310597419739,0.1197033450007438,0.54090416431427,284.8438720703125,284.95001220703125,300.6954040527344,295.8475952148437,298.9147033691406,297.3636474609375,284.8541564941406,1.0,0.2781411409378052,1.0,1.0,0.7129908800125122,1.0,-1.4899009466171265,0.6923159956932068,0.7975850105285645,0.3521876633167267,0.8124877214431763,0.8124877214431763,0.0,33.86467742919922,31.0,37124.546875,0.0,273.5408630371094,1.0,281.2578430175781,283.7820129394531,298.8689270019531,301.3739624023437,293.1499938964844,293.1499938964844,281.54998779296875,42482.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888145208358765,1.0,0.0,0.0,3.5020501613616943,3.502075672149658,8.183479280887695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.31591796875,0.0,1498.26025390625,1895.4371337890625,0.0,1523.6219482421875,0.8909759521484375,1.0,0.0,3.0,1.0,0.0
17659200,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.3330316245555877,0.2495466023683548,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8725560903549194,0.1856745034456253,0.1759994626045227,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8205921053886414,0.1530405133962631,0.107338361442089,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8584761023521423,0.1767231076955795,0.1676061600446701,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7565310597419739,0.1197033450007438,0.54090416431427,284.8438720703125,284.95001220703125,300.6954040527344,295.8475952148437,298.9147033691406,297.3636474609375,284.8541564941406,1.0,0.2781411409378052,1.0,1.0,0.7129908800125122,1.0,-1.4899009466171265,0.6923159956932068,0.7975850105285645,0.3521876633167267,0.8124877214431763,0.8124877214431763,0.0,33.86467742919922,31.0,37124.546875,0.0,273.5408630371094,1.0,281.2578430175781,283.7820129394531,298.8689270019531,301.3739624023437,293.1499938964844,293.1499938964844,281.54998779296875,42482.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888145208358765,1.0,0.0,0.0,3.5020501613616943,3.502075672149658,8.183479280887695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.31591796875,0.0,1498.26025390625,1895.4371337890625,0.0,1523.6219482421875,0.8909759521484375,1.0,0.0,3.0,1.0,0.0
17659260,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9987094402313232,0.3413467407226562,0.2425282299518585,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8836789727210999,0.1881083399057388,0.1780816465616226,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8297008275985718,0.1547948718070984,0.108407974243164,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688960671424866,0.1788675636053085,0.1694263070821762,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7640812993049622,0.1204556971788406,0.5434062480926514,285.0467224121094,284.95001220703125,300.7355651855469,295.8729248046875,298.94451904296875,297.3825378417969,285.0425720214844,1.0,0.277209609746933,1.0,1.0,0.7117459774017334,1.0,-1.4904428720474243,0.6930133700370789,0.7974295020103455,0.3527861535549164,0.9669857025146484,0.9669857025146484,0.0,32.950984954833984,34.0,36850.74609375,0.0,271.4605407714844,1.0,281.5419616699219,283.9584045410156,298.8285217285156,301.2398376464844,293.1499938964844,293.1499938964844,281.25,31825.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748292446136475,1.0,0.0,0.0,3.6495516300201416,3.6495769023895264,8.887350873010291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.49072265625,0.0,1588.5947265625,1895.4371337890625,0.0,1418.055908203125,0.9166977405548096,1.0,0.0,3.0,1.0,0.0
17659320,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9987094402313232,0.3413467407226562,0.2425282299518585,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8836789727210999,0.1881083399057388,0.1780816465616226,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8297008275985718,0.1547948718070984,0.108407974243164,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688960671424866,0.1788675636053085,0.1694263070821762,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7640812993049622,0.1204556971788406,0.5434062480926514,285.0467224121094,284.95001220703125,300.7355651855469,295.8729248046875,298.94451904296875,297.3825378417969,285.0425720214844,1.0,0.277209609746933,1.0,1.0,0.7117459774017334,1.0,-1.4904428720474243,0.6930133700370789,0.7974295020103455,0.3527861535549164,0.9669857025146484,0.9669857025146484,0.0,32.950984954833984,34.0,36850.74609375,0.0,271.4605407714844,1.0,281.5419616699219,283.9584045410156,298.8285217285156,301.2398376464844,293.1499938964844,293.1499938964844,281.25,31825.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748292446136475,1.0,0.0,0.0,3.6495516300201416,3.6495769023895264,8.887350873010291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.49072265625,0.0,1588.5947265625,1895.4371337890625,0.0,1418.055908203125,0.9166977405548096,1.0,0.0,3.0,1.0,0.0
17659380,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9983342289924622,0.3481354713439941,0.2396763116121292,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.890437126159668,0.1902336329221725,0.1802329272031784,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8350098133087158,0.1562449038028717,0.1095233485102653,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8751443028450012,0.1807088553905487,0.1713053286075592,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7682161331176758,0.1210828050971031,0.5466388463973999,284.8631896972656,284.95001220703125,300.7762145996094,295.898681640625,298.97039794921875,297.3928527832031,284.8719787597656,1.0,0.2778757810592651,1.0,1.0,0.7105011343955994,1.0,-1.497076153755188,0.6967698335647583,0.8003062605857849,0.354818731546402,0.8276597857475281,0.8276597857475281,0.0,32.70627975463867,37.0,37427.65234375,0.0,273.7300720214844,1.0,281.2578430175781,283.7913818359375,298.9308776855469,301.4461669921875,293.1499938964844,293.1499938964844,281.54998779296875,40833.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864717602729797,1.0,0.0,0.0,3.520674705505371,3.520700454711914,8.270754392469826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.75732421875,0.0,1507.11767578125,1895.4371337890625,0.0,1505.6700439453125,0.893713653087616,1.0,0.0,3.0,1.0,0.0
17659440,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9983342289924622,0.3481354713439941,0.2396763116121292,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.890437126159668,0.1902336329221725,0.1802329272031784,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8350098133087158,0.1562449038028717,0.1095233485102653,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8751443028450012,0.1807088553905487,0.1713053286075592,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7682161331176758,0.1210828050971031,0.5466388463973999,284.8631896972656,284.95001220703125,300.7762145996094,295.898681640625,298.97039794921875,297.3928527832031,284.8719787597656,1.0,0.2778757810592651,1.0,1.0,0.7105011343955994,1.0,-1.497076153755188,0.6967698335647583,0.8003062605857849,0.354818731546402,0.8276597857475281,0.8276597857475281,0.0,32.70627975463867,37.0,37427.65234375,0.0,273.7300720214844,1.0,281.2578430175781,283.7913818359375,298.9308776855469,301.4461669921875,293.1499938964844,293.1499938964844,281.54998779296875,40833.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864717602729797,1.0,0.0,0.0,3.520674705505371,3.520700454711914,8.270754392469826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.75732421875,0.0,1507.11767578125,1895.4371337890625,0.0,1505.6700439453125,0.893713653087616,1.0,0.0,3.0,1.0,0.0
17659500,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9983859658241272,0.3512410223484039,0.2400464862585067,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.891694962978363,0.1913872957229614,0.1812160909175872,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8358333706855774,0.1570579707622528,0.1100151538848877,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8762121200561523,0.1817099601030349,0.1721516549587249,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7684646248817444,0.1214254274964332,0.5478928685188293,285.0278625488281,284.95001220703125,300.7967224121094,295.9117126464844,298.98272705078125,297.3963623046875,285.04931640625,1.0,0.2786957919597626,1.0,1.0,0.70987868309021,1.0,-1.501810908317566,0.6993635296821594,0.8024473786354065,0.356162428855896,0.9320103526115416,0.9320103526115416,0.0,32.832462310791016,37.0,37048.12890625,0.0,276.1295166015625,1.0,281.497802734375,283.9745178222656,298.87030029296875,301.256591796875,293.1499938964844,293.1499938964844,281.54998779296875,34454.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783854961395264,1.0,0.0,0.0,3.5570290088653564,3.557053804397583,8.442442549494444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.02099609375,0.0,1501.599853515625,1895.4371337890625,0.0,1444.5301513671875,0.9005223512649536,1.0,0.0,3.0,1.0,0.0
17659560,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9984732866287231,0.3543717265129089,0.2406863123178482,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8930144906044006,0.1927199214696884,0.1824165433645248,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8367651104927063,0.1580413728952407,0.1106611862778663,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8773384094238281,0.1828797161579132,0.1732022017240524,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7687620520591736,0.1218895986676216,0.549785852432251,285.0658569335937,284.95001220703125,300.8172607421875,295.9247741699219,298.9956359863281,297.4009704589844,285.06317138671875,1.0,0.2798279523849487,1.0,1.0,0.7094699740409851,1.0,-1.508327841758728,0.7027780413627625,0.8055497407913208,0.3578561544418335,0.9934698939323424,0.9934698939323424,0.0,33.02309036254883,40.0,37378.98046875,0.0,279.4974365234375,1.0,281.5419616699219,283.9676513671875,298.8949890136719,301.33453369140625,293.1499938964844,293.1499938964844,281.25,31302.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755709052085876,1.0,0.0,0.0,3.686762571334839,3.6867880821228014,9.069505608749752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.1865234375,0.0,1628.799072265625,1895.4371337890625,0.0,1423.5557861328125,0.9249046444892884,1.0,0.0,3.0,1.0,0.0
17659620,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9989899396896362,0.35877525806427,0.2449238002300262,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8920136094093323,0.1948499381542205,0.1846242994070053,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8354690074920654,0.1594870090484619,0.111811563372612,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8760560154914856,0.1847023367881775,0.1751147210597992,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.766312837600708,0.122430570423603,0.5529602766036987,284.8724975585937,284.95001220703125,300.85858154296875,295.9510498046875,299.0157165527344,297.39910888671875,284.8783264160156,1.0,0.282868891954422,1.0,1.0,0.7086525559425354,1.0,-1.5235522985458374,0.7106830477714539,0.8128693103790283,0.3618172705173492,0.8600764274597168,0.8600764274597168,0.0,33.826438903808594,43.0,38279.3359375,0.0,288.39501953125,1.0,281.2573547363281,283.77496337890625,298.99627685546875,301.5611877441406,293.1499938964844,293.1499938964844,281.54998779296875,38956.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897496581077576,1.0,0.0,0.0,3.626940011978149,3.6269662380218506,8.777564062256715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.62939453125,0.0,1615.1937255859375,1895.4371337890625,0.0,1530.8170166015625,0.9160596132278442,1.0,0.0,3.0,1.0,0.0
17659680,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9989899396896362,0.35877525806427,0.2449238002300262,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8920136094093323,0.1948499381542205,0.1846242994070053,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8354690074920654,0.1594870090484619,0.111811563372612,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8760560154914856,0.1847023367881775,0.1751147210597992,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.766312837600708,0.122430570423603,0.5529602766036987,284.8724975585937,284.95001220703125,300.85858154296875,295.9510498046875,299.0157165527344,297.39910888671875,284.8783264160156,1.0,0.282868891954422,1.0,1.0,0.7086525559425354,1.0,-1.5235522985458374,0.7106830477714539,0.8128693103790283,0.3618172705173492,0.8600764274597168,0.8600764274597168,0.0,33.826438903808594,43.0,38279.3359375,0.0,288.39501953125,1.0,281.2573547363281,283.77496337890625,298.99627685546875,301.5611877441406,293.1499938964844,293.1499938964844,281.54998779296875,38956.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897496581077576,1.0,0.0,0.0,3.626940011978149,3.6269662380218506,8.777564062256715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.62939453125,0.0,1615.1937255859375,1895.4371337890625,0.0,1530.8170166015625,0.9160596132278442,1.0,0.0,3.0,1.0,0.0
17659740,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.3625223934650421,0.2519252896308899,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8877566456794739,0.1972917318344116,0.1867976933717727,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8314031362533569,0.1612291783094406,0.1129356771707534,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.871613621711731,0.1868059039115905,0.1769804507493972,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7609558701515198,0.1230412349104881,0.555458664894104,285.08154296875,284.95001220703125,300.8999938964844,295.9774169921875,299.03497314453125,297.39508056640625,285.0809020996094,1.0,0.2867387235164642,1.0,1.0,0.7078351974487305,1.0,-1.5411533117294312,0.7197694182395935,0.8213838338851929,0.3664201200008392,1.0,1.0,0.0,35.08001708984375,46.0,38232.59765625,0.0,299.7358703613281,1.0,281.54266357421875,283.9661865234375,298.9566650390625,301.44927978515625,293.1499938964844,293.1499938964844,281.25,32033.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807075142860413,1.0,0.0,0.0,3.771156072616577,3.771182775497437,9.489477861279738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.27294921875,0.0,1737.682373046875,1895.4371337890625,0.0,1461.9541015625,0.9442464113235474,1.0,0.0,3.0,1.0,0.0
17659800,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.3625223934650421,0.2519252896308899,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8877566456794739,0.1972917318344116,0.1867976933717727,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8314031362533569,0.1612291783094406,0.1129356771707534,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.871613621711731,0.1868059039115905,0.1769804507493972,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7609558701515198,0.1230412349104881,0.555458664894104,285.08154296875,284.95001220703125,300.8999938964844,295.9774169921875,299.03497314453125,297.39508056640625,285.0809020996094,1.0,0.2867387235164642,1.0,1.0,0.7078351974487305,1.0,-1.5411533117294312,0.7197694182395935,0.8213838338851929,0.3664201200008392,1.0,1.0,0.0,35.08001708984375,46.0,38232.59765625,0.0,299.7358703613281,1.0,281.54266357421875,283.9661865234375,298.9566650390625,301.44927978515625,293.1499938964844,293.1499938964844,281.25,32033.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807075142860413,1.0,0.0,0.0,3.771156072616577,3.771182775497437,9.489477861279738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.27294921875,0.0,1737.682373046875,1895.4371337890625,0.0,1461.9541015625,0.9442464113235474,1.0,0.0,3.0,1.0,0.0
17659860,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.3645717203617096,0.2607030272483825,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8814378380775452,0.1993984431028366,0.1890181303024292,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8255928158760071,0.1626406162977218,0.114087663590908,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8652094602584839,0.1885820031166076,0.1788831502199173,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7539275884628296,0.1233746409416198,0.557867705821991,284.8851623535156,284.95001220703125,300.9414367675781,296.0037536621094,299.0496826171875,297.3830261230469,284.8886108398437,1.0,0.2912949025630951,1.0,1.0,0.7074082493782043,1.0,-1.5609158277511597,0.7297683954238892,0.8311474919319153,0.3715415596961975,0.9000490307807922,0.9000490307807922,0.0,36.7126579284668,49.0,39354.5078125,0.0,313.350830078125,1.0,281.2560119628906,283.7579650878906,299.0551147460937,301.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,37473.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958006620407104,1.0,0.0,0.0,3.7545907497406006,3.754618406295776,9.406293202118832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.87744140625,0.0,1758.9140625,1895.4371337890625,0.0,1577.7716064453125,0.9440287947654724,1.0,0.0,3.0,1.0,0.0
17659920,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.3645717203617096,0.2607030272483825,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8814378380775452,0.1993984431028366,0.1890181303024292,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8255928158760071,0.1626406162977218,0.114087663590908,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8652094602584839,0.1885820031166076,0.1788831502199173,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7539275884628296,0.1233746409416198,0.557867705821991,284.8851623535156,284.95001220703125,300.9414367675781,296.0037536621094,299.0496826171875,297.3830261230469,284.8886108398437,1.0,0.2912949025630951,1.0,1.0,0.7074082493782043,1.0,-1.5609158277511597,0.7297683954238892,0.8311474919319153,0.3715415596961975,0.9000490307807922,0.9000490307807922,0.0,36.7126579284668,49.0,39354.5078125,0.0,313.350830078125,1.0,281.2560119628906,283.7579650878906,299.0551147460937,301.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,37473.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958006620407104,1.0,0.0,0.0,3.7545907497406006,3.754618406295776,9.406293202118832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.87744140625,0.0,1758.9140625,1895.4371337890625,0.0,1577.7716064453125,0.9440287947654724,1.0,0.0,3.0,1.0,0.0
17659980,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.3647426664829254,0.2721605002880096,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8714575171470642,0.2011322081089019,0.1907494515180587,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8164123296737671,0.163695216178894,0.1148923262953758,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8553401827812195,0.1899846494197845,0.1803058683872223,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.7438042759895325,0.1232820600271225,0.5580851435661316,284.8471374511719,284.95001220703125,300.98272705078125,296.02996826171875,299.0596008300781,297.3620910644531,284.8662109375,1.0,0.2962594330310821,1.0,1.0,0.7069813013076782,1.0,-1.579685091972351,0.7392574548721313,0.840427577495575,0.3764916062355041,0.7917088270187378,0.7917088270187378,0.0,38.85578536987305,52.0,39758.87890625,0.0,328.1687927246094,1.0,280.9580383300781,283.7527160644531,299.0603332519531,301.7270202636719,293.1499938964844,293.1499938964844,281.25,45221.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055909037590027,1.0,0.0,0.0,3.38557767868042,3.3856027126312256,7.648193900422484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.99609375,0.0,1391.9833984375,1895.4371337890625,0.0,1655.1519775390625,0.8696643710136414,1.0,0.0,3.0,1.0,0.0
17660040,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.3647426664829254,0.2721605002880096,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8714575171470642,0.2011322081089019,0.1907494515180587,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8164123296737671,0.163695216178894,0.1148923262953758,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8553401827812195,0.1899846494197845,0.1803058683872223,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.7438042759895325,0.1232820600271225,0.5580851435661316,284.8471374511719,284.95001220703125,300.98272705078125,296.02996826171875,299.0596008300781,297.3620910644531,284.8662109375,1.0,0.2962594330310821,1.0,1.0,0.7069813013076782,1.0,-1.579685091972351,0.7392574548721313,0.840427577495575,0.3764916062355041,0.7917088270187378,0.7917088270187378,0.0,38.85578536987305,52.0,39758.87890625,0.0,328.1687927246094,1.0,280.9580383300781,283.7527160644531,299.0603332519531,301.7270202636719,293.1499938964844,293.1499938964844,281.25,45221.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055909037590027,1.0,0.0,0.0,3.38557767868042,3.3856027126312256,7.648193900422484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.99609375,0.0,1391.9833984375,1895.4371337890625,0.0,1655.1519775390625,0.8696643710136414,1.0,0.0,3.0,1.0,0.0
17660100,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.3649772107601166,0.2780050635337829,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8667500615119934,0.2022735178470611,0.1917224079370498,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8119479417800903,0.1644839495420456,0.1153707057237625,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8506962060928345,0.1909402459859848,0.1811124831438064,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7389339804649353,0.123360127210617,0.5582300424575806,285.021240234375,284.95001220703125,301.0032958984375,296.0429992675781,299.0660400390625,297.3543395996094,285.0397644042969,1.0,0.2988659143447876,1.0,1.0,0.7067677974700928,1.0,-1.5895854234695437,0.7442600727081299,0.8453253507614136,0.3791094422340393,0.9013717174530028,0.9013717174530028,0.0,39.992862701416016,52.0,39592.1796875,0.0,336.1347045898437,1.0,281.1958312988281,283.9203491210937,298.9954833984375,301.5341491699219,293.1499938964844,293.1499938964844,281.25,35091.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965522766113281,1.0,0.0,0.0,3.458538293838501,3.458562135696411,7.981388421285374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.21630859375,0.0,1398.14501953125,1895.4371337890625,0.0,1583.6510009765625,0.8791993856430054,1.0,0.0,3.0,1.0,0.0
17660160,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.3653087615966797,0.283454418182373,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.862969160079956,0.203564167022705,0.1929283589124679,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8082508444786072,0.1654113680124282,0.1160117611289024,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.846943199634552,0.1920368820428848,0.1821382343769073,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7348338961601257,0.123543843626976,0.5590497255325317,285.0497741699219,284.95001220703125,301.0237731933594,296.0559387207031,299.0735168457031,297.3487854003906,285.0470886230469,1.0,0.3015708327293396,1.0,1.0,0.7066745758056641,1.0,-1.600559949874878,0.749752402305603,0.8508075475692749,0.3819728791713714,0.9524775743484496,0.9524775743484496,0.0,41.10568618774414,55.0,40003.15234375,0.0,344.6695861816406,1.0,281.2411499023437,283.90728759765625,299.02203369140625,301.6177062988281,293.1499938964844,293.1499938964844,280.95001220703125,31608.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693411648273468,1.0,0.0,0.0,3.589286088943481,3.589310646057129,8.596257998760848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.72607421875,0.0,1517.261474609375,1895.4371337890625,0.0,1559.152099609375,0.902866542339325,1.0,0.0,3.0,1.0,0.0
17660220,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.3642318844795227,0.2954621911048889,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.854407787322998,0.2055824846029281,0.1950889229774475,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7994609475135803,0.1667194813489914,0.1171092018485069,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.838506281375885,0.1936909705400467,0.1839489787817001,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7258728742599487,0.1235406994819641,0.5600073933601379,284.88726806640625,284.95001220703125,301.0644226074219,296.0815124511719,299.0840148925781,297.3296203613281,284.8963928222656,1.0,0.3071622848510742,1.0,1.0,0.7064880728721619,1.0,-1.6222118139266968,0.7605797052383423,0.8616321086883545,0.3876647055149078,0.8358140587806702,0.8358140587806702,0.0,43.57851409912109,43.0,40912.40625,0.0,362.5889892578125,1.0,280.9577331542969,283.7508239746094,299.1224365234375,301.84503173828125,293.1499938964844,293.1499938964844,281.25,39554.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065434455871582,1.0,0.0,0.0,3.492149591445923,3.4921746253967285,8.137274676300876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.01416015625,0.0,1466.3480224609375,1895.4371337890625,0.0,1662.770751953125,0.886864960193634,1.0,0.0,3.0,1.0,0.0
17660280,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.3642318844795227,0.2954621911048889,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.854407787322998,0.2055824846029281,0.1950889229774475,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7994609475135803,0.1667194813489914,0.1171092018485069,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.838506281375885,0.1936909705400467,0.1839489787817001,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7258728742599487,0.1235406994819641,0.5600073933601379,284.88726806640625,284.95001220703125,301.0644226074219,296.0815124511719,299.0840148925781,297.3296203613281,284.8963928222656,1.0,0.3071622848510742,1.0,1.0,0.7064880728721619,1.0,-1.6222118139266968,0.7605797052383423,0.8616321086883545,0.3876647055149078,0.8358140587806702,0.8358140587806702,0.0,43.57851409912109,43.0,40912.40625,0.0,362.5889892578125,1.0,280.9577331542969,283.7508239746094,299.1224365234375,301.84503173828125,293.1499938964844,293.1499938964844,281.25,39554.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065434455871582,1.0,0.0,0.0,3.492149591445923,3.4921746253967285,8.137274676300876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.01416015625,0.0,1466.3480224609375,1895.4371337890625,0.0,1662.770751953125,0.886864960193634,1.0,0.0,3.0,1.0,0.0
17660340,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.3647736608982086,0.293728768825531,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8589612245559692,0.2079062312841415,0.1971218287944793,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8034102916717529,0.1683129072189331,0.1181086748838424,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8424609303474426,0.1956180036067962,0.1856188327074051,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.727209210395813,0.1236593276262283,0.5600458383560181,285.0597229003906,284.95001220703125,301.1045837402344,296.10662841796875,299.0985107421875,297.3202514648437,285.0541076660156,1.0,0.3068543374538421,1.0,1.0,0.7063016295433044,1.0,-1.6258362531661987,0.7624315023422241,0.8634046912193298,0.388759583234787,0.9900609850883484,0.9900609850883484,0.0,43.3483772277832,46.0,40732.7421875,0.0,363.8462524414063,1.0,281.2421875,283.8939819335937,299.08746337890625,301.739013671875,293.1499938964844,293.1499938964844,280.95001220703125,31133.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982154250144958,1.0,0.0,0.0,3.677741527557373,3.677767038345337,9.025176268551148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.66845703125,0.0,1616.7525634765625,1895.4371337890625,0.0,1596.6982421875,0.9225014448165894,1.0,0.0,3.0,1.0,0.0
17660400,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.3647736608982086,0.293728768825531,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8589612245559692,0.2079062312841415,0.1971218287944793,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8034102916717529,0.1683129072189331,0.1181086748838424,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8424609303474426,0.1956180036067962,0.1856188327074051,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.727209210395813,0.1236593276262283,0.5600458383560181,285.0597229003906,284.95001220703125,301.1045837402344,296.10662841796875,299.0985107421875,297.3202514648437,285.0541076660156,1.0,0.3068543374538421,1.0,1.0,0.7063016295433044,1.0,-1.6258362531661987,0.7624315023422241,0.8634046912193298,0.388759583234787,0.9900609850883484,0.9900609850883484,0.0,43.3483772277832,46.0,40732.7421875,0.0,363.8462524414063,1.0,281.2421875,283.8939819335937,299.08746337890625,301.739013671875,293.1499938964844,293.1499938964844,280.95001220703125,31133.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982154250144958,1.0,0.0,0.0,3.677741527557373,3.677767038345337,9.025176268551148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.66845703125,0.0,1616.7525634765625,1895.4371337890625,0.0,1596.6982421875,0.9225014448165894,1.0,0.0,3.0,1.0,0.0
17660460,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.3665458559989929,0.2941184341907501,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8613955974578857,0.2097930163145065,0.1990856230258941,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8052456378936768,0.1694874763488769,0.1190569475293159,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8443999290466309,0.1971237510442733,0.1872166246175766,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7269865274429321,0.1235934570431709,0.5602328181266785,284.86456298828125,284.95001220703125,301.14410400390625,296.13116455078125,299.1148681640625,297.31494140625,284.87164306640625,1.0,0.3081164062023163,1.0,1.0,0.7061120271682739,1.0,-1.6319366693496704,0.7655644416809082,0.8663722276687622,0.3903308510780334,0.8452016711235046,0.8452016711235046,0.0,43.5312728881836,49.0,41335.5625,0.0,367.5630493164063,1.0,280.95758056640625,283.71148681640625,299.1690368652344,301.9284973144531,293.1499938964844,293.1499938964844,281.25,39850.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107691764831543,1.0,0.0,0.0,3.579514980316162,3.579540967941284,8.549518497602548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.41845703125,0.0,1566.640869140625,1895.4371337890625,0.0,1696.755615234375,0.9061737656593324,1.0,0.0,3.0,1.0,0.0
17660520,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.3665458559989929,0.2941184341907501,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8613955974578857,0.2097930163145065,0.1990856230258941,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8052456378936768,0.1694874763488769,0.1190569475293159,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8443999290466309,0.1971237510442733,0.1872166246175766,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7269865274429321,0.1235934570431709,0.5602328181266785,284.86456298828125,284.95001220703125,301.14410400390625,296.13116455078125,299.1148681640625,297.31494140625,284.87164306640625,1.0,0.3081164062023163,1.0,1.0,0.7061120271682739,1.0,-1.6319366693496704,0.7655644416809082,0.8663722276687622,0.3903308510780334,0.8452016711235046,0.8452016711235046,0.0,43.5312728881836,49.0,41335.5625,0.0,367.5630493164063,1.0,280.95758056640625,283.71148681640625,299.1690368652344,301.9284973144531,293.1499938964844,293.1499938964844,281.25,39850.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107691764831543,1.0,0.0,0.0,3.579514980316162,3.579540967941284,8.549518497602548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.41845703125,0.0,1566.640869140625,1895.4371337890625,0.0,1696.755615234375,0.9061737656593324,1.0,0.0,3.0,1.0,0.0
17660580,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,0.3688147962093353,0.2976211607456207,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.860881507396698,0.2120926529169082,0.2010927200317382,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8042423725128174,0.1710531115531921,0.1200363934040069,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8435409069061279,0.1990023255348205,0.1888402253389358,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.724480152130127,0.1237850487232208,0.5606129169464111,285.0565185546875,284.95001220703125,301.182861328125,296.15496826171875,299.1336364746094,297.3141174316406,285.05322265625,1.0,0.3103961944580078,1.0,1.0,0.7059224843978882,1.0,-1.6421300172805786,0.7707241177558899,0.8714058995246887,0.3930022418498993,1.0,1.0,0.0,44.34176635742188,52.0,41174.29296875,0.0,375.2379150390625,1.0,281.2427062988281,283.88214111328125,299.12823486328125,301.8031616210937,293.1499938964844,293.1499938964844,280.95001220703125,31648.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005928754806519,1.0,0.0,0.0,3.7324938774108887,3.7325198650360094,9.2959004405202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.052734375,0.0,1686.8377685546875,1895.4371337890625,0.0,1615.4351806640625,0.93549907207489,1.0,0.0,3.0,1.0,0.0
