time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,0.3688147962093353,0.2976211607456207,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.860881507396698,0.2120926529169082,0.2010927200317382,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8042423725128174,0.1710531115531921,0.1200363934040069,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8435409069061279,0.1990023255348205,0.1888402253389358,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.724480152130127,0.1237850487232208,0.5606129169464111,285.0565185546875,284.95001220703125,301.182861328125,296.15496826171875,299.1336364746094,297.3141174316406,285.05322265625,1.0,0.3103961944580078,1.0,1.0,0.7059224843978882,1.0,-1.6421300172805786,0.7707241177558899,0.8714058995246887,0.3930022418498993,1.0,1.0,0.0,44.34176635742188,52.0,41174.29296875,0.0,375.2379150390625,1.0,281.2427062988281,283.88214111328125,299.12823486328125,301.8031616210937,293.1499938964844,293.1499938964844,280.95001220703125,31648.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005928754806519,1.0,0.0,0.0,3.7324938774108887,3.7325198650360094,9.2959004405202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.052734375,0.0,1686.8377685546875,1895.4371337890625,0.0,1615.4351806640625,0.93549907207489,1.0,0.0,3.0,1.0,0.0
17660700,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.3695124685764313,0.2999128699302673,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8602997064590454,0.2131638973951339,0.2022262662649154,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8034563064575195,0.1717580258846283,0.1206154748797416,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8428066372871399,0.1998657286167144,0.1897724419832229,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7230355739593506,0.1238638088107109,0.5613147020339966,284.9045104980469,284.95001220703125,301.201904296875,296.16656494140625,299.14215087890625,297.3123474121094,284.88262939453125,1.0,0.3118879497051239,1.0,1.0,0.7058276534080505,1.0,-1.6488990783691406,0.7741315364837646,0.8747674822807312,0.394792765378952,0.9146625995635986,0.9146625995635986,0.0,44.87961196899414,52.0,42121.14453125,0.0,380.3807373046875,1.0,280.9952392578125,283.6890869140625,299.21453857421875,302.0505065917969,293.1499938964844,293.1499938964844,280.95001220703125,34554.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093623280525208,1.0,0.0,0.0,3.759730339050293,3.759757518768311,9.43206316605938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.4853515625,0.0,1742.8565673828125,1895.4371337890625,0.0,1685.4078369140625,0.9419634938240052,1.0,0.0,3.0,1.0,0.0
17660760,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.3695422708988189,0.303249716758728,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8584408760070801,0.2140267044305801,0.2031363546848297,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8013752102851868,0.1722650527954101,0.1210373416543006,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.840868353843689,0.200528010725975,0.1904917806386947,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7205637097358704,0.1237964332103729,0.5613855719566345,284.86822509765625,284.95001220703125,301.220703125,296.1779479980469,299.14874267578125,297.3069152832031,284.874755859375,1.0,0.3135463297367096,1.0,1.0,0.705683171749115,1.0,-1.6554532051086426,0.7774505019187927,0.8780027031898499,0.3965515196323395,0.8641420006752014,0.8641420006752014,0.0,45.60460662841797,40.0,42012.0859375,0.0,385.97216796875,1.0,280.956787109375,283.6971130371094,299.2171325683594,302.0136108398437,293.1499938964844,293.1499938964844,281.25,39214.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132712006568909,1.0,0.0,0.0,3.656307220458984,3.656333923339844,8.920283676161489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.89404296875,0.0,1651.9327392578125,1895.4371337890625,0.0,1717.0194091796875,0.9231021404266356,1.0,0.0,3.0,1.0,0.0
17660820,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.3718884587287903,0.2964016795158386,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8677009344100952,0.2163234204053878,0.2050812840461731,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8096903562545776,0.1738166660070419,0.121963195502758,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8491767644882202,0.2023775428533554,0.1920284479856491,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7257380485534668,0.1239753663539886,0.561450719833374,285.0522155761719,284.95001220703125,301.2575378417969,296.20001220703125,299.166259765625,297.30682373046875,285.0483093261719,1.0,0.3113003075122833,1.0,1.0,0.7053940892219543,1.0,-1.6526143550872805,0.7761420011520386,0.8764722943305969,0.3959701061248779,1.0,1.0,0.0,44.3335189819336,43.0,41542.51953125,0.0,380.8501892089844,1.0,281.2429504394531,283.8656616210937,299.1753845214844,301.8819580078125,293.1499938964844,293.1499938964844,280.95001220703125,32370.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037120461463928,1.0,0.0,0.0,3.7897024154663086,3.789729356765747,9.583044402461385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.3955078125,0.0,1763.61376953125,1895.4371337890625,0.0,1640.17041015625,0.9489311575889589,1.0,0.0,3.0,1.0,0.0
17660880,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.3718884587287903,0.2964016795158386,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8677009344100952,0.2163234204053878,0.2050812840461731,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8096903562545776,0.1738166660070419,0.121963195502758,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8491767644882202,0.2023775428533554,0.1920284479856491,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7257380485534668,0.1239753663539886,0.561450719833374,285.0522155761719,284.95001220703125,301.2575378417969,296.20001220703125,299.166259765625,297.30682373046875,285.0483093261719,1.0,0.3113003075122833,1.0,1.0,0.7053940892219543,1.0,-1.6526143550872805,0.7761420011520386,0.8764722943305969,0.3959701061248779,1.0,1.0,0.0,44.3335189819336,43.0,41542.51953125,0.0,380.8501892089844,1.0,281.2429504394531,283.8656616210937,299.1753845214844,301.8819580078125,293.1499938964844,293.1499938964844,280.95001220703125,32370.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037120461463928,1.0,0.0,0.0,3.7897024154663086,3.789729356765747,9.583044402461385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.3955078125,0.0,1763.61376953125,1895.4371337890625,0.0,1640.17041015625,0.9489311575889589,1.0,0.0,3.0,1.0,0.0
17660940,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.3755591213703155,0.2925130724906921,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8743453025817871,0.2182314991950988,0.2070352137088775,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8151676058769226,0.1749980300664901,0.1228934526443481,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8550222516059875,0.203854888677597,0.1935685276985168,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7289113998413086,0.1240233406424522,0.5619719624519348,284.85565185546875,284.95001220703125,301.2932434082031,296.2210388183594,299.1845703125,297.308837890625,284.8617858886719,1.0,0.3110364973545074,1.0,1.0,0.7051050662994385,1.0,-1.6538759469985962,0.7769201397895813,0.8769558072090149,0.3962956964969635,0.8618153929710388,0.8618153929710388,0.0,43.6759033203125,46.0,42076.53125,0.0,379.6832275390625,1.0,280.9569702148437,283.6788024902344,299.2522277832031,302.0597839355469,293.1499938964844,293.1499938964844,281.25,39992.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148242592811584,1.0,0.0,0.0,3.686957359313965,3.6869845390319824,9.070463988791744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.31494140625,0.0,1694.71142578125,1895.4371337890625,0.0,1729.6494140625,0.9306132793426514,1.0,0.0,3.0,1.0,0.0
17661000,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.3755591213703155,0.2925130724906921,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8743453025817871,0.2182314991950988,0.2070352137088775,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8151676058769226,0.1749980300664901,0.1228934526443481,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8550222516059875,0.203854888677597,0.1935685276985168,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7289113998413086,0.1240233406424522,0.5619719624519348,284.85565185546875,284.95001220703125,301.2932434082031,296.2210388183594,299.1845703125,297.308837890625,284.8617858886719,1.0,0.3110364973545074,1.0,1.0,0.7051050662994385,1.0,-1.6538759469985962,0.7769201397895813,0.8769558072090149,0.3962956964969635,0.8618153929710388,0.8618153929710388,0.0,43.6759033203125,46.0,42076.53125,0.0,379.6832275390625,1.0,280.9569702148437,283.6788024902344,299.2522277832031,302.0597839355469,293.1499938964844,293.1499938964844,281.25,39992.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148242592811584,1.0,0.0,0.0,3.686957359313965,3.6869845390319824,9.070463988791744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.31494140625,0.0,1694.71142578125,1895.4371337890625,0.0,1729.6494140625,0.9306132793426514,1.0,0.0,3.0,1.0,0.0
17661060,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.3796193301677704,0.2925558984279632,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8771739602088928,0.2205796688795089,0.2090505063533783,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8171748518943787,0.1765917092561721,0.1238666325807571,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.857259213924408,0.2057283371686935,0.1951514631509781,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7292100787162781,0.1243476942181587,0.5628020167350769,285.0556945800781,284.95001220703125,301.32763671875,296.24090576171875,299.20489501953125,297.3147888183594,285.0535888671875,1.0,0.3121176064014435,1.0,1.0,0.7046727538108826,1.0,-1.6604083776474,0.7803656458854675,0.8800426721572876,0.3980969190597534,1.0,1.0,0.0,43.80973052978516,49.0,41726.9921875,0.0,383.60400390625,1.0,281.2433776855469,283.8652038574219,299.2094421386719,301.9217224121094,293.1499938964844,293.1499938964844,280.95001220703125,32622.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037030458450317,1.0,0.0,0.0,3.805908441543579,3.8059356212615967,9.665179732110118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.06298828125,0.0,1786.1375732421875,1895.4371337890625,0.0,1640.0987548828125,0.9528295993804932,1.0,0.0,3.0,1.0,0.0
17661120,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.3796193301677704,0.2925558984279632,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8771739602088928,0.2205796688795089,0.2090505063533783,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8171748518943787,0.1765917092561721,0.1238666325807571,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.857259213924408,0.2057283371686935,0.1951514631509781,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7292100787162781,0.1243476942181587,0.5628020167350769,285.0556945800781,284.95001220703125,301.32763671875,296.24090576171875,299.20489501953125,297.3147888183594,285.0535888671875,1.0,0.3121176064014435,1.0,1.0,0.7046727538108826,1.0,-1.6604083776474,0.7803656458854675,0.8800426721572876,0.3980969190597534,1.0,1.0,0.0,43.80973052978516,49.0,41726.9921875,0.0,383.60400390625,1.0,281.2433776855469,283.8652038574219,299.2094421386719,301.9217224121094,293.1499938964844,293.1499938964844,280.95001220703125,32622.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037030458450317,1.0,0.0,0.0,3.805908441543579,3.8059356212615967,9.665179732110118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.06298828125,0.0,1786.1375732421875,1895.4371337890625,0.0,1640.0987548828125,0.9528295993804932,1.0,0.0,3.0,1.0,0.0
17661180,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.3820691406726837,0.2953836619853973,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8772583603858948,0.2225686311721801,0.2111310064792633,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8167946934700012,0.177838459610939,0.1248802319169044,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8569069504737854,0.2072578519582748,0.1967905461788177,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7275943756103516,0.1245150789618492,0.5641684532165527,284.8694152832031,284.95001220703125,301.36065673828125,296.2594909667969,299.2207946777344,297.313232421875,284.874755859375,1.0,0.3143404126167297,1.0,1.0,0.7042403817176819,1.0,-1.671126127243042,0.7858852744102478,0.8852408528327942,0.40104541182518,0.8787590265274048,0.8787590265274048,0.0,44.514251708984375,52.0,42546.4296875,0.0,391.4739074707031,1.0,280.9569702148437,283.6788330078125,299.2940979003906,302.1249389648437,293.1499938964844,293.1499938964844,281.25,39137.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155265212059021,1.0,0.0,0.0,3.729855537414551,3.729882955551148,9.282763926421468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.125,0.0,1740.866455078125,1895.4371337890625,0.0,1735.37353515625,0.9396567344665528,1.0,0.0,3.0,1.0,0.0
17661240,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.3820691406726837,0.2953836619853973,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8772583603858948,0.2225686311721801,0.2111310064792633,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8167946934700012,0.177838459610939,0.1248802319169044,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8569069504737854,0.2072578519582748,0.1967905461788177,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7275943756103516,0.1245150789618492,0.5641684532165527,284.8694152832031,284.95001220703125,301.36065673828125,296.2594909667969,299.2207946777344,297.313232421875,284.874755859375,1.0,0.3143404126167297,1.0,1.0,0.7042403817176819,1.0,-1.671126127243042,0.7858852744102478,0.8852408528327942,0.40104541182518,0.8787590265274048,0.8787590265274048,0.0,44.514251708984375,52.0,42546.4296875,0.0,391.4739074707031,1.0,280.9569702148437,283.6788330078125,299.2940979003906,302.1249389648437,293.1499938964844,293.1499938964844,281.25,39137.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155265212059021,1.0,0.0,0.0,3.729855537414551,3.729882955551148,9.282763926421468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.125,0.0,1740.866455078125,1895.4371337890625,0.0,1735.37353515625,0.9396567344665528,1.0,0.0,3.0,1.0,0.0
17661300,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.3830789029598236,0.298017293214798,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8759220242500305,0.2236599028110504,0.2120574563741684,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8153772950172424,0.1785510331392288,0.1253069341182708,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8554266691207886,0.2081050425767898,0.1974971741437912,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7257091999053955,0.1246199533343315,0.5644385814666748,285.031494140625,284.95001220703125,301.3765869140625,296.2682800292969,299.228271484375,297.3118896484375,285.0513916015625,1.0,0.3157717287540436,1.0,1.0,0.7040241956710815,1.0,-1.677083969116211,0.788946270942688,0.8881376385688782,0.4026729464530945,0.982807755470276,0.982807755470276,0.0,45.09566879272461,52.0,42032.74609375,0.0,396.43011474609375,1.0,281.2038879394531,283.86541748046875,299.23309326171875,301.92462158203125,293.1499938964844,293.1499938964844,281.25,34579.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082746028900146,1.0,0.0,0.0,3.756166934967041,3.75619387626648,9.41419216360373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.43408203125,0.0,1738.6072998046875,1895.4371337890625,0.0,1676.65673828125,0.9453718662261964,1.0,0.0,3.0,1.0,0.0
17661360,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.3842625021934509,0.3005872666835785,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8750170469284058,0.2249666005373001,0.2132338732481002,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.814382791519165,0.1794628500938415,0.125905767083168,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.854354202747345,0.209152802824974,0.1984346807003021,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7241477370262146,0.1248591691255569,0.5653635263442993,285.0751342773437,284.95001220703125,301.39215087890625,296.2767028808594,299.2367858886719,297.3129272460937,285.07574462890625,1.0,0.3174190819263458,1.0,1.0,0.7039282917976379,1.0,-1.6845355033874512,0.7927039861679077,0.8918315172195435,0.4046544432640075,1.0,1.0,0.0,45.70067596435547,55.0,42285.015625,0.0,402.3236999511719,1.0,281.2431945800781,283.8756103515625,299.2529296875,301.9977722167969,293.1499938964844,293.1499938964844,280.95001220703125,33186.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060743570327759,1.0,0.0,0.0,3.8381519317626953,3.838179588317871,9.829640248426583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.55517578125,0.0,1831.988525390625,1895.4371337890625,0.0,1659.0166015625,0.9605996012687684,1.0,0.0,3.0,1.0,0.0
17661420,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3847581148147583,0.30754354596138,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8712515830993652,0.227003127336502,0.2153970152139663,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8105695247650146,0.1807370483875274,0.1269661635160446,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8503872156143188,0.2107034772634506,0.2001304179430008,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7195475697517395,0.1249947175383567,0.5667939782142639,284.8865966796875,284.95001220703125,301.4219665527344,296.2924194335937,299.24822998046875,297.3056335449219,284.89031982421875,1.0,0.3212135136127472,1.0,1.0,0.7037364840507507,1.0,-1.7005113363265991,0.8007380366325378,0.8997732400894165,0.4089429676532745,0.9089937806129456,0.9089937806129456,0.0,47.27824020385742,58.0,43350.09375,0.0,415.9299011230469,1.0,280.95574951171875,283.675048828125,299.3348388671875,302.2135925292969,293.1499938964844,293.1499938964844,280.6499938964844,37840.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191814184188843,1.0,0.0,0.0,3.805364370346069,3.805392265319824,9.662416005085106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.98193359375,0.0,1826.14453125,1895.4371337890625,0.0,1765.291748046875,0.9559493064880372,1.0,0.0,3.0,1.0,0.0
17661480,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3847581148147583,0.30754354596138,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8712515830993652,0.227003127336502,0.2153970152139663,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8105695247650146,0.1807370483875274,0.1269661635160446,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8503872156143188,0.2107034772634506,0.2001304179430008,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7195475697517395,0.1249947175383567,0.5667939782142639,284.8865966796875,284.95001220703125,301.4219665527344,296.2924194335937,299.24822998046875,297.3056335449219,284.89031982421875,1.0,0.3212135136127472,1.0,1.0,0.7037364840507507,1.0,-1.7005113363265991,0.8007380366325378,0.8997732400894165,0.4089429676532745,0.9089937806129456,0.9089937806129456,0.0,47.27824020385742,58.0,43350.09375,0.0,415.9299011230469,1.0,280.95574951171875,283.675048828125,299.3348388671875,302.2135925292969,293.1499938964844,293.1499938964844,280.6499938964844,37840.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191814184188843,1.0,0.0,0.0,3.805364370346069,3.805392265319824,9.662416005085106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.98193359375,0.0,1826.14453125,1895.4371337890625,0.0,1765.291748046875,0.9559493064880372,1.0,0.0,3.0,1.0,0.0
17661540,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.3833431005477905,0.3171681463718414,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8645424842834473,0.2286835610866546,0.2170627862215042,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8037248253822327,0.1816749274730682,0.1276796162128448,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8436753749847412,0.2118985652923584,0.2013438493013382,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.712209939956665,0.1247772648930549,0.566363513469696,284.85601806640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2558288574219,297.2926025390625,284.8721008300781,1.0,0.3254366517066955,1.0,1.0,0.7035446166992188,1.0,-1.7158633470535278,0.8084641098976135,0.9073992371559144,0.4130808115005493,0.8076363801956177,0.8076363801956177,0.0,49.37495422363281,46.0,43721.6171875,0.0,430.921875,1.0,280.6575927734375,283.66900634765625,299.33026123046875,302.24237060546875,293.1499938964844,293.1499938964844,280.95001220703125,44426.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274130582809448,1.0,0.0,0.0,3.458531856536865,3.458557367324829,7.981358862707566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.02490234375,0.0,1464.315673828125,1895.4371337890625,0.0,1833.4398193359373,0.8852663040161133,1.0,0.0,3.0,1.0,0.0
17661600,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.3833431005477905,0.3171681463718414,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8645424842834473,0.2286835610866546,0.2170627862215042,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8037248253822327,0.1816749274730682,0.1276796162128448,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8436753749847412,0.2118985652923584,0.2013438493013382,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.712209939956665,0.1247772648930549,0.566363513469696,284.85601806640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2558288574219,297.2926025390625,284.8721008300781,1.0,0.3254366517066955,1.0,1.0,0.7035446166992188,1.0,-1.7158633470535278,0.8084641098976135,0.9073992371559144,0.4130808115005493,0.8076363801956177,0.8076363801956177,0.0,49.37495422363281,46.0,43721.6171875,0.0,430.921875,1.0,280.6575927734375,283.66900634765625,299.33026123046875,302.24237060546875,293.1499938964844,293.1499938964844,280.95001220703125,44426.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274130582809448,1.0,0.0,0.0,3.458531856536865,3.458557367324829,7.981358862707566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.02490234375,0.0,1464.315673828125,1895.4371337890625,0.0,1833.4398193359373,0.8852663040161133,1.0,0.0,3.0,1.0,0.0
17661660,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.3840859234333038,0.3125825524330139,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8715327978134155,0.2311191409826278,0.2191363424062729,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.809782862663269,0.1833104491233825,0.128665879368782,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8497191667556763,0.2137852013111114,0.2029138505458831,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7156640887260437,0.1249597892165184,0.5664275884628296,285.02978515625,284.95001220703125,301.47442626953125,296.3198547363281,299.26763916015625,297.2929077148437,285.0250244140625,1.0,0.3240622580051422,1.0,1.0,0.7036244869232178,1.0,-1.7160067558288574,0.8084878921508789,0.9075188040733336,0.4131534695625305,0.9467920064926147,0.9467920064926147,0.0,48.52454376220703,34.0,43511.12109375,0.0,428.518310546875,1.0,280.941650390625,283.80810546875,299.285888671875,302.1107788085937,293.1499938964844,293.1499938964844,280.6499938964844,32469.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156421542167664,1.0,0.0,0.0,3.6326417922973633,3.632667064666748,8.805183711046993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.8291015625,0.0,1573.600341796875,1895.4371337890625,0.0,1736.3165283203125,0.9131606817245485,1.0,0.0,3.0,1.0,0.0
17661720,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.3840859234333038,0.3125825524330139,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8715327978134155,0.2311191409826278,0.2191363424062729,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.809782862663269,0.1833104491233825,0.128665879368782,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8497191667556763,0.2137852013111114,0.2029138505458831,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7156640887260437,0.1249597892165184,0.5664275884628296,285.02978515625,284.95001220703125,301.47442626953125,296.3198547363281,299.26763916015625,297.2929077148437,285.0250244140625,1.0,0.3240622580051422,1.0,1.0,0.7036244869232178,1.0,-1.7160067558288574,0.8084878921508789,0.9075188040733336,0.4131534695625305,0.9467920064926147,0.9467920064926147,0.0,48.52454376220703,34.0,43511.12109375,0.0,428.518310546875,1.0,280.941650390625,283.80810546875,299.285888671875,302.1107788085937,293.1499938964844,293.1499938964844,280.6499938964844,32469.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156421542167664,1.0,0.0,0.0,3.6326417922973633,3.632667064666748,8.805183711046993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.8291015625,0.0,1573.600341796875,1895.4371337890625,0.0,1736.3165283203125,0.9131606817245485,1.0,0.0,3.0,1.0,0.0
17661780,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.3880478739738464,0.2963582873344421,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8900801539421082,0.2330466955900192,0.2210267484188079,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8253178000450134,0.1844654232263565,0.1295159459114074,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8666471838951111,0.2151953876018524,0.2043067663908004,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7277031540870667,0.1249527484178543,0.5663042068481445,284.8641357421875,284.95001220703125,301.4936828613281,296.33331298828125,299.2764587402344,297.2940368652344,284.8738098144531,1.0,0.3184847831726074,1.0,1.0,0.703704297542572,1.0,-1.7013511657714844,0.8011655211448669,0.9001856446266174,0.4092093110084533,0.8083800077438354,0.8083800077438354,0.0,45.295047760009766,37.0,43437.98046875,0.0,410.6624145507813,1.0,280.65777587890625,283.6720275878906,299.35382080078125,302.2555236816406,293.1499938964844,293.1499938964844,280.95001220703125,42150.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247539758682251,1.0,0.0,0.0,3.4347410202026367,3.434765815734864,7.87193130236119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.1103515625,0.0,1422.5682373046875,1895.4371337890625,0.0,1811.3123779296875,0.8763415217399597,1.0,0.0,3.0,1.0,0.0
17661840,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.3880478739738464,0.2963582873344421,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8900801539421082,0.2330466955900192,0.2210267484188079,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8253178000450134,0.1844654232263565,0.1295159459114074,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8666471838951111,0.2151953876018524,0.2043067663908004,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7277031540870667,0.1249527484178543,0.5663042068481445,284.8641357421875,284.95001220703125,301.4936828613281,296.33331298828125,299.2764587402344,297.2940368652344,284.8738098144531,1.0,0.3184847831726074,1.0,1.0,0.703704297542572,1.0,-1.7013511657714844,0.8011655211448669,0.9001856446266174,0.4092093110084533,0.8083800077438354,0.8083800077438354,0.0,45.295047760009766,37.0,43437.98046875,0.0,410.6624145507813,1.0,280.65777587890625,283.6720275878906,299.35382080078125,302.2555236816406,293.1499938964844,293.1499938964844,280.95001220703125,42150.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247539758682251,1.0,0.0,0.0,3.4347410202026367,3.434765815734864,7.87193130236119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.1103515625,0.0,1422.5682373046875,1895.4371337890625,0.0,1811.3123779296875,0.8763415217399597,1.0,0.0,3.0,1.0,0.0
17661900,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.3918520510196686,0.2900711297988891,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8978776931762695,0.2341650277376175,0.2219031304121017,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8315879106521606,0.185187354683876,0.1298942416906356,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8738080263137817,0.2160366475582122,0.204933613538742,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.732448399066925,0.1250441223382949,0.5661041736602783,285.0131530761719,284.95001220703125,301.50152587890625,296.340087890625,299.2830810546875,297.29998779296875,285.0271301269531,1.0,0.3167359530925751,1.0,1.0,0.7037442326545715,1.0,-1.6958123445510864,0.7984272241592407,0.8973851203918457,0.4076010882854461,0.901824414730072,0.901824414730072,0.0,44.085296630859375,37.0,42798.9765625,0.0,404.0227661132813,1.0,280.8965148925781,283.8314819335937,299.2894287109375,302.03912353515625,293.1499938964844,293.1499938964844,280.95001220703125,35029.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158482074737549,1.0,0.0,0.0,3.4744272232055664,3.474451303482056,8.054892077780096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.33740234375,0.0,1414.7569580078125,1895.4371337890625,0.0,1737.9979248046875,0.8823381662368774,1.0,0.0,3.0,1.0,0.0
17661960,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.3960031867027282,0.2850084602832794,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9049248695373536,0.2354414910078048,0.2230266779661178,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8372710347175598,0.1860547810792923,0.1304427534341812,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8802822232246399,0.2170245200395584,0.2057886123657226,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.736707329750061,0.1252859830856323,0.5667585730552673,285.0181579589844,284.95001220703125,301.5082092285156,296.3468933105469,299.2919616699219,297.3104553222656,285.0130920410156,1.0,0.3155301511287689,1.0,1.0,0.7034665942192078,1.0,-1.693550705909729,0.7974253296852112,0.896125316619873,0.4070480465888977,0.9304326176643372,0.9304326176643372,0.0,43.17459487915039,40.0,42871.60546875,0.0,400.121826171875,1.0,280.9412841796875,283.80499267578125,299.3062438964844,302.0962829589844,293.1499938964844,293.1499938964844,280.6499938964844,32475.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119016051292419,1.0,0.0,0.0,3.582334041595459,3.5823585987091064,8.562989819438371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.6025390625,0.0,1515.730712890625,1895.4371337890625,0.0,1705.914306640625,0.9016588926315308,1.0,0.0,3.0,1.0,0.0
17662020,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.4025885760784149,0.2790461480617523,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9149807691574096,0.2374173998832702,0.2250113189220428,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8447386622428894,0.1872476488351822,0.1313569545745849,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8888142704963684,0.2184560000896453,0.2072529792785644,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7421314120292664,0.125564306974411,0.5681190490722656,284.8764038085937,284.95001220703125,301.5183410644531,296.36053466796875,299.304931640625,297.32470703125,284.8882751464844,1.0,0.3145190179347992,1.0,1.0,0.7029112577438354,1.0,-1.693261981010437,0.7975340485572815,0.8957279920578003,0.4071250557899475,0.8060522675514221,0.8060522675514221,0.0,42.169734954833984,43.0,43036.4921875,0.0,397.0638732910156,1.0,280.6582336425781,283.69219970703125,299.376953125,302.2438659667969,293.1499938964844,293.1499938964844,280.95001220703125,41771.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719971776008606,1.0,0.0,0.0,3.38043212890625,3.3804564476013184,7.624963700436638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.73828125,0.0,1362.690185546875,1895.4371337890625,0.0,1771.7891845703125,0.864403247833252,1.0,0.0,3.0,1.0,0.0
17662080,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.4025885760784149,0.2790461480617523,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9149807691574096,0.2374173998832702,0.2250113189220428,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8447386622428894,0.1872476488351822,0.1313569545745849,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8888142704963684,0.2184560000896453,0.2072529792785644,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7421314120292664,0.125564306974411,0.5681190490722656,284.8764038085937,284.95001220703125,301.5183410644531,296.36053466796875,299.304931640625,297.32470703125,284.8882751464844,1.0,0.3145190179347992,1.0,1.0,0.7029112577438354,1.0,-1.693261981010437,0.7975340485572815,0.8957279920578003,0.4071250557899475,0.8060522675514221,0.8060522675514221,0.0,42.169734954833984,43.0,43036.4921875,0.0,397.0638732910156,1.0,280.6582336425781,283.69219970703125,299.376953125,302.2438659667969,293.1499938964844,293.1499938964844,280.95001220703125,41771.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719971776008606,1.0,0.0,0.0,3.38043212890625,3.3804564476013184,7.624963700436638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.73828125,0.0,1362.690185546875,1895.4371337890625,0.0,1771.7891845703125,0.864403247833252,1.0,0.0,3.0,1.0,0.0
17662140,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.4087364375591278,0.276783674955368,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9212204813957214,0.2399123609066009,0.2271677851676941,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8490550518035889,0.1889138519763946,0.1323850899934768,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8936632871627808,0.2203490734100341,0.2088585346937179,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.744905948638916,0.1261790096759796,0.5702351927757263,285.0363464355469,284.95001220703125,301.5244140625,296.37420654296875,299.3170471191406,297.34014892578125,285.0318298339844,1.0,0.315068781375885,1.0,1.0,0.7023559212684631,1.0,-1.6988329887390137,0.8005589246749878,0.8982740640640259,0.4087628722190857,0.9423949122428894,0.9423949122428894,0.0,41.908321380615234,46.0,42943.72265625,0.0,399.4391479492188,1.0,280.94097900390625,283.8211975097656,299.3416748046875,302.1264953613281,293.1499938964844,293.1499938964844,280.6499938964844,31611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708795964717865,1.0,0.0,0.0,3.568005084991455,3.5680296421051025,8.494625376442855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.59912109375,0.0,1493.1925048828125,1895.4371337890625,0.0,1680.8487548828125,0.8977439403533936,1.0,0.0,3.0,1.0,0.0
17662200,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.4087364375591278,0.276783674955368,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9212204813957214,0.2399123609066009,0.2271677851676941,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8490550518035889,0.1889138519763946,0.1323850899934768,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8936632871627808,0.2203490734100341,0.2088585346937179,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.744905948638916,0.1261790096759796,0.5702351927757263,285.0363464355469,284.95001220703125,301.5244140625,296.37420654296875,299.3170471191406,297.34014892578125,285.0318298339844,1.0,0.315068781375885,1.0,1.0,0.7023559212684631,1.0,-1.6988329887390137,0.8005589246749878,0.8982740640640259,0.4087628722190857,0.9423949122428894,0.9423949122428894,0.0,41.908321380615234,46.0,42943.72265625,0.0,399.4391479492188,1.0,280.94097900390625,283.8211975097656,299.3416748046875,302.1264953613281,293.1499938964844,293.1499938964844,280.6499938964844,31611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708795964717865,1.0,0.0,0.0,3.568005084991455,3.5680296421051025,8.494625376442855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.59912109375,0.0,1493.1925048828125,1895.4371337890625,0.0,1680.8487548828125,0.8977439403533936,1.0,0.0,3.0,1.0,0.0
17662260,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.4128314852714538,0.2781102955341339,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9227913618087769,0.241931214928627,0.2292607575654983,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8497598171234131,0.1901271045207977,0.1333631724119186,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8944533467292786,0.221792459487915,0.2104002088308334,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7447261214256287,0.1265656352043151,0.5725303292274475,284.88299560546875,284.95001220703125,301.52685546875,296.38787841796875,299.321044921875,297.3436279296875,284.89324951171875,1.0,0.3168961107730865,1.0,1.0,0.702021598815918,1.0,-1.7087187767028809,0.8056293725967407,0.90308940410614,0.4115138947963714,0.8210595846176147,0.8210595846176147,0.0,42.32851409912109,49.0,43527.64453125,0.0,406.25579833984375,1.0,280.6581115722656,283.6861267089844,299.41900634765625,302.3114929199219,293.1499938964844,293.1499938964844,280.95001220703125,40385.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198809385299683,1.0,0.0,0.0,3.4268414974212646,3.426866054534912,7.835764108676813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.63330078125,0.0,1401.73974609375,1895.4371337890625,0.0,1771.0418701171875,0.8732541799545288,1.0,0.0,3.0,1.0,0.0
17662320,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.4128314852714538,0.2781102955341339,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9227913618087769,0.241931214928627,0.2292607575654983,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8497598171234131,0.1901271045207977,0.1333631724119186,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8944533467292786,0.221792459487915,0.2104002088308334,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7447261214256287,0.1265656352043151,0.5725303292274475,284.88299560546875,284.95001220703125,301.52685546875,296.38787841796875,299.321044921875,297.3436279296875,284.89324951171875,1.0,0.3168961107730865,1.0,1.0,0.702021598815918,1.0,-1.7087187767028809,0.8056293725967407,0.90308940410614,0.4115138947963714,0.8210595846176147,0.8210595846176147,0.0,42.32851409912109,49.0,43527.64453125,0.0,406.25579833984375,1.0,280.6581115722656,283.6861267089844,299.41900634765625,302.3114929199219,293.1499938964844,293.1499938964844,280.95001220703125,40385.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198809385299683,1.0,0.0,0.0,3.4268414974212646,3.426866054534912,7.835764108676813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.63330078125,0.0,1401.73974609375,1895.4371337890625,0.0,1771.0418701171875,0.8732541799545288,1.0,0.0,3.0,1.0,0.0
17662380,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.4165222644805908,0.282084971666336,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9211194515228271,0.2444236129522323,0.2314532548189163,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8480063080787659,0.1917668431997299,0.1344022154808044,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8924444913864136,0.2236531376838684,0.2120144218206405,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7423096299171448,0.1271300166845321,0.5747458338737488,285.0505676269531,284.95001220703125,301.5260314941406,296.4015197753906,299.323486328125,297.3466186523437,285.0462646484375,1.0,0.3197033405303955,1.0,1.0,0.7016872763633728,1.0,-1.7219661474227903,0.8123734593391418,0.909592628479004,0.415162980556488,0.968195140361786,0.968195140361786,0.0,43.261566162109375,52.0,43595.64453125,0.0,416.5870056152344,1.0,280.9416809082031,283.8236694335937,299.38055419921875,302.20367431640625,293.1499938964844,293.1499938964844,280.6499938964844,31176.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111254930496216,1.0,0.0,0.0,3.6201770305633545,3.620201826095581,8.744860906517715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.705078125,0.0,1549.5113525390625,1895.4371337890625,0.0,1699.6351318359375,0.9093408584594728,1.0,0.0,3.0,1.0,0.0
17662440,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.4165222644805908,0.282084971666336,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9211194515228271,0.2444236129522323,0.2314532548189163,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8480063080787659,0.1917668431997299,0.1344022154808044,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8924444913864136,0.2236531376838684,0.2120144218206405,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7423096299171448,0.1271300166845321,0.5747458338737488,285.0505676269531,284.95001220703125,301.5260314941406,296.4015197753906,299.323486328125,297.3466186523437,285.0462646484375,1.0,0.3197033405303955,1.0,1.0,0.7016872763633728,1.0,-1.7219661474227903,0.8123734593391418,0.909592628479004,0.415162980556488,0.968195140361786,0.968195140361786,0.0,43.261566162109375,52.0,43595.64453125,0.0,416.5870056152344,1.0,280.9416809082031,283.8236694335937,299.38055419921875,302.20367431640625,293.1499938964844,293.1499938964844,280.6499938964844,31176.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111254930496216,1.0,0.0,0.0,3.6201770305633545,3.620201826095581,8.744860906517715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.705078125,0.0,1549.5113525390625,1895.4371337890625,0.0,1699.6351318359375,0.9093408584594728,1.0,0.0,3.0,1.0,0.0
