time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.4177322685718536,0.2847407460212707,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9196018576622008,0.2455232143402099,0.2326388657093048,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8466278314590454,0.1924464404582977,0.1349798291921615,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8908570408821106,0.2244477868080139,0.2129031419754028,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7406785488128662,0.1273337304592132,0.5760950446128845,284.8982238769531,284.95001220703125,301.5245056152344,296.4083251953125,299.3224792480469,297.3448791503906,284.8788452148437,1.0,0.3214311897754669,1.0,1.0,0.7015201449394226,1.0,-1.7299586534500122,0.8164223432540894,0.9135363101959229,0.4173791110515594,0.8791114687919617,0.8791114687919617,0.0,43.87466430664063,52.0,44552.0859375,0.0,423.0376892089844,1.0,280.6976928710937,283.63702392578125,299.459228515625,302.4481506347656,293.1499938964844,293.1499938964844,280.6499938964844,34789.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200551629066467,1.0,0.0,0.0,3.641191959381104,3.641217708587648,8.846682248986326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.47021484375,0.0,1600.9158935546875,1895.4371337890625,0.0,1772.4754638671875,0.9147748351097108,1.0,0.0,3.0,1.0,0.0
17662560,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.4182965457439422,0.2885298728942871,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.916342794895172,0.2464086860418319,0.2335678040981292,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8438659906387329,0.192925289273262,0.1353804171085357,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8877554535865784,0.2250384241342544,0.2135524749755859,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7378762364387512,0.1273794770240783,0.5767005681991577,284.8807373046875,284.95001220703125,301.52227783203125,296.41510009765625,299.3187866210937,297.3389587402344,284.8890991210937,1.0,0.3233052492141723,1.0,1.0,0.7015430927276611,1.0,-1.7376110553741455,0.8202257752418518,0.9173853397369384,0.4194345474243164,0.8419046401977539,0.8419046401977539,0.0,44.67927169799805,55.0,44418.27734375,0.0,429.9084167480469,1.0,280.65771484375,283.6633605957031,299.45526123046875,302.4024353027344,293.1499938964844,293.1499938964844,280.95001220703125,39441.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239663600921631,1.0,0.0,0.0,3.523975133895874,3.524000406265259,8.286267529911129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.8095703125,0.0,1500.755859375,1895.4371337890625,0.0,1804.778564453125,0.8938599228858948,1.0,0.0,3.0,1.0,0.0
17662620,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.4198031425476074,0.2966707050800323,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9099448323249816,0.2488489151000976,0.2357307076454162,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8384363055229187,0.194491297006607,0.1363835632801056,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8815485835075378,0.2268223613500595,0.2151152938604354,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7321517467498779,0.1277552098035812,0.578223705291748,285.0590209960937,284.95001220703125,301.5159606933594,296.4285583496094,299.3135681152344,297.33258056640625,285.0555114746094,1.0,0.3274734020233154,1.0,1.0,0.7015889883041382,1.0,-1.754890203475952,0.8288111686706543,0.9260790944099426,0.4240578114986419,0.9973204731941224,0.9973204731941224,0.0,46.45709228515625,58.0,44476.171875,0.0,445.5118408203125,1.0,280.94244384765625,283.8166198730469,299.4125671386719,302.2901916503906,293.1499938964844,293.1499938964844,280.6499938964844,31284.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162007689476013,1.0,0.0,0.0,3.702711582183838,3.702737331390381,9.148145068138548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.22021484375,0.0,1647.835693359375,1895.4371337890625,0.0,1740.8763427734375,0.9283328056335448,1.0,0.0,3.0,1.0,0.0
17662680,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.4198031425476074,0.2966707050800323,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9099448323249816,0.2488489151000976,0.2357307076454162,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8384363055229187,0.194491297006607,0.1363835632801056,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8815485835075378,0.2268223613500595,0.2151152938604354,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7321517467498779,0.1277552098035812,0.578223705291748,285.0590209960937,284.95001220703125,301.5159606933594,296.4285583496094,299.3135681152344,297.33258056640625,285.0555114746094,1.0,0.3274734020233154,1.0,1.0,0.7015889883041382,1.0,-1.754890203475952,0.8288111686706543,0.9260790944099426,0.4240578114986419,0.9973204731941224,0.9973204731941224,0.0,46.45709228515625,58.0,44476.171875,0.0,445.5118408203125,1.0,280.94244384765625,283.8166198730469,299.4125671386719,302.2901916503906,293.1499938964844,293.1499938964844,280.6499938964844,31284.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162007689476013,1.0,0.0,0.0,3.702711582183838,3.702737331390381,9.148145068138548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.22021484375,0.0,1647.835693359375,1895.4371337890625,0.0,1740.8763427734375,0.9283328056335448,1.0,0.0,3.0,1.0,0.0
17662740,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.4194913804531097,0.3062730431556701,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9025076627731324,0.2507818937301636,0.2378306686878204,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.831940770149231,0.1955785155296325,0.1373366117477417,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8741310834884644,0.2281343340873718,0.2166171222925186,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.725472629070282,0.1278152018785476,0.5794641971588135,284.8796691894531,284.95001220703125,301.5074768066406,296.4418334960937,299.302734375,297.317626953125,284.8856811523437,1.0,0.3320988118648529,1.0,1.0,0.70163494348526,1.0,-1.7733787298202517,0.8379899263381958,0.9353888034820556,0.4290609657764435,0.8682259321212769,0.8682259321212769,0.0,48.571102142333984,61.0,45454.76953125,0.0,463.16015625,1.0,280.6573486328125,283.63824462890625,299.48443603515625,302.4949645996094,293.1499938964844,293.1499938964844,280.95001220703125,38646.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729523241519928,1.0,0.0,0.0,3.63862419128418,3.63865065574646,8.834209666019888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.00732421875,0.0,1626.6656494140625,1895.4371337890625,0.0,1851.0745849609373,0.9188161492347716,1.0,0.0,3.0,1.0,0.0
17662800,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.4194913804531097,0.3062730431556701,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9025076627731324,0.2507818937301636,0.2378306686878204,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.831940770149231,0.1955785155296325,0.1373366117477417,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8741310834884644,0.2281343340873718,0.2166171222925186,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.725472629070282,0.1278152018785476,0.5794641971588135,284.8796691894531,284.95001220703125,301.5074768066406,296.4418334960937,299.302734375,297.317626953125,284.8856811523437,1.0,0.3320988118648529,1.0,1.0,0.70163494348526,1.0,-1.7733787298202517,0.8379899263381958,0.9353888034820556,0.4290609657764435,0.8682259321212769,0.8682259321212769,0.0,48.571102142333984,61.0,45454.76953125,0.0,463.16015625,1.0,280.6573486328125,283.63824462890625,299.48443603515625,302.4949645996094,293.1499938964844,293.1499938964844,280.95001220703125,38646.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729523241519928,1.0,0.0,0.0,3.63862419128418,3.63865065574646,8.834209666019888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.00732421875,0.0,1626.6656494140625,1895.4371337890625,0.0,1851.0745849609373,0.9188161492347716,1.0,0.0,3.0,1.0,0.0
17662860,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.4190522730350494,0.3167953193187713,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8948224782943726,0.2531699538230896,0.2399548590183258,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.825040876865387,0.197072148323059,0.1382980644702911,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8662828803062439,0.2298429012298584,0.2181208729743957,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7181217670440674,0.1280019283294677,0.58021080493927,285.0672912597656,284.95001220703125,301.4971923828125,296.4549560546875,299.2930908203125,297.3067932128906,285.0659484863281,1.0,0.3370068073272705,1.0,1.0,0.7019258141517639,1.0,-1.7924180030822754,0.8473483920097351,0.9450696110725404,0.4341022074222564,1.0,1.0,0.0,50.92887496948242,64.0,45396.859375,0.0,482.2420654296875,1.0,280.9429626464844,283.8109436035156,299.4404296875,302.37615966796875,293.1499938964844,293.1499938964844,280.6499938964844,32249.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220818996429443,1.0,0.0,0.0,3.78419828414917,3.784225225448608,9.555228643876037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6923828125,0.0,1755.7320556640625,1895.4371337890625,0.0,1789.1846923828125,0.947445511817932,1.0,0.0,3.0,1.0,0.0
17662920,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.4190522730350494,0.3167953193187713,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8948224782943726,0.2531699538230896,0.2399548590183258,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.825040876865387,0.197072148323059,0.1382980644702911,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8662828803062439,0.2298429012298584,0.2181208729743957,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7181217670440674,0.1280019283294677,0.58021080493927,285.0672912597656,284.95001220703125,301.4971923828125,296.4549560546875,299.2930908203125,297.3067932128906,285.0659484863281,1.0,0.3370068073272705,1.0,1.0,0.7019258141517639,1.0,-1.7924180030822754,0.8473483920097351,0.9450696110725404,0.4341022074222564,1.0,1.0,0.0,50.92887496948242,64.0,45396.859375,0.0,482.2420654296875,1.0,280.9429626464844,283.8109436035156,299.4404296875,302.37615966796875,293.1499938964844,293.1499938964844,280.6499938964844,32249.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220818996429443,1.0,0.0,0.0,3.78419828414917,3.784225225448608,9.555228643876037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6923828125,0.0,1755.7320556640625,1895.4371337890625,0.0,1789.1846923828125,0.947445511817932,1.0,0.0,3.0,1.0,0.0
17662980,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.4168644845485687,0.3279724419116974,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8868988156318665,0.2550910413265228,0.2420620024204254,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8178797364234924,0.1981266736984253,0.1392412632703781,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8583248853683472,0.2311196625232696,0.2196068316698074,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7102301716804504,0.1279212385416031,0.580863356590271,284.8851928710937,284.95001220703125,301.4854736328125,296.4678039550781,299.2806396484375,297.29205322265625,284.8897399902344,1.0,0.3421509265899658,1.0,1.0,0.7022167444229126,1.0,-1.81207013130188,0.857000470161438,0.955069661140442,0.43935626745224,0.8964157700538635,0.8964157700538635,0.0,53.500125885009766,67.0,46517.59375,0.0,502.7552490234375,1.0,280.6569519042969,283.62176513671875,299.5106811523437,302.5856628417969,293.1499938964844,293.1499938964844,280.95001220703125,37920.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352919578552246,1.0,0.0,0.0,3.74555253982544,3.7455801963806152,9.36106118842872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.4072265625,0.0,1751.0596923828125,1895.4371337890625,0.0,1899.6160888671875,0.9425171613693236,1.0,0.0,3.0,1.0,0.0
17663040,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.4168644845485687,0.3279724419116974,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8868988156318665,0.2550910413265228,0.2420620024204254,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8178797364234924,0.1981266736984253,0.1392412632703781,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8583248853683472,0.2311196625232696,0.2196068316698074,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7102301716804504,0.1279212385416031,0.580863356590271,284.8851928710937,284.95001220703125,301.4854736328125,296.4678039550781,299.2806396484375,297.29205322265625,284.8897399902344,1.0,0.3421509265899658,1.0,1.0,0.7022167444229126,1.0,-1.81207013130188,0.857000470161438,0.955069661140442,0.43935626745224,0.8964157700538635,0.8964157700538635,0.0,53.500125885009766,67.0,46517.59375,0.0,502.7552490234375,1.0,280.6569519042969,283.62176513671875,299.5106811523437,302.5856628417969,293.1499938964844,293.1499938964844,280.95001220703125,37920.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352919578552246,1.0,0.0,0.0,3.74555253982544,3.7455801963806152,9.36106118842872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.4072265625,0.0,1751.0596923828125,1895.4371337890625,0.0,1899.6160888671875,0.9425171613693236,1.0,0.0,3.0,1.0,0.0
17663100,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.415549635887146,0.3340277373790741,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8825119137763977,0.2561585605144501,0.2429798990488052,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8138319849967957,0.1987474858760833,0.1396180987358093,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8539843559265137,0.231844887137413,0.2202172726392746,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7056207656860352,0.1278890073299408,0.5806610584259033,285.0434875488281,284.95001220703125,301.47918701171875,296.4741516113281,299.2757568359375,297.2875366210937,285.06024169921875,1.0,0.3447490930557251,1.0,1.0,0.7023621797561646,1.0,-1.8213850259780884,0.8615763187408447,0.9598086476325988,0.4418346583843231,1.0,1.0,0.0,54.89615631103516,67.0,46067.8828125,0.0,513.171875,1.0,280.9045104980469,283.8009033203125,299.45025634765625,302.3881225585937,293.1499938964844,293.1499938964844,280.95001220703125,33934.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293075323104858,1.0,0.0,0.0,3.78507924079895,3.785106420516968,9.559677209836082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.087890625,0.0,1769.9151611328125,1895.4371337890625,0.0,1849.26904296875,0.9511184692382812,1.0,0.0,3.0,1.0,0.0
17663160,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.4142947793006897,0.3395323455333709,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8790733218193054,0.2574601769447326,0.2441687583923339,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8105756044387817,0.1995770782232284,0.1401756107807159,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8505408763885498,0.2327810376882553,0.2210705876350402,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.701757550239563,0.128006711602211,0.5811185836791992,285.08697509765625,284.95001220703125,301.4726867675781,296.4804077148437,299.2732238769531,297.2878723144531,285.088623046875,1.0,0.3473968803882599,1.0,1.0,0.7025973796844482,1.0,-1.831664443016052,0.866596519947052,0.9650679230690002,0.4445416927337646,1.0,1.0,0.0,56.22615051269531,55.0,46366.35546875,0.0,524.1246337890625,1.0,280.9434814453125,283.8192749023437,299.4664306640625,302.46173095703125,293.1499938964844,293.1499938964844,280.6499938964844,33427.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280566692352295,1.0,0.0,0.0,3.851418972015381,3.851446866989136,9.89771137938078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.677734375,0.0,1851.1373291015625,1895.4371337890625,0.0,1838.8114013671875,0.9638092517852784,1.0,0.0,3.0,1.0,0.0
17663220,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.4112695157527923,0.337307721376419,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.883549153804779,0.2594148218631744,0.2462117671966552,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8139086961746216,0.2005911171436309,0.1410304307937622,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8540505170822144,0.2340123504400253,0.2224326878786087,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7034770250320435,0.1279614865779876,0.5813230276107788,284.8886413574219,284.95001220703125,301.4591979980469,296.4927062988281,299.2599792480469,297.2757263183594,284.8899841308594,1.0,0.3468568027019501,1.0,1.0,0.7030677199363708,1.0,-1.8343720436096191,0.8676971793174744,0.9666748046875,0.4452329576015472,0.9184330105781556,0.9184330105781556,0.0,55.8470573425293,43.0,47387.2265625,0.0,524.744873046875,1.0,280.6556701660156,283.60906982421875,299.53515625,302.6705017089844,293.1499938964844,293.1499938964844,280.3500061035156,37447.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409942150115967,1.0,0.0,0.0,3.832297086715698,3.8323254585266113,9.799674671739922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.546875,0.0,1857.888916015625,1895.4371337890625,0.0,1948.058837890625,0.96175217628479,1.0,0.0,3.0,1.0,0.0
17663280,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.4112695157527923,0.337307721376419,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.883549153804779,0.2594148218631744,0.2462117671966552,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8139086961746216,0.2005911171436309,0.1410304307937622,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8540505170822144,0.2340123504400253,0.2224326878786087,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7034770250320435,0.1279614865779876,0.5813230276107788,284.8886413574219,284.95001220703125,301.4591979980469,296.4927062988281,299.2599792480469,297.2757263183594,284.8899841308594,1.0,0.3468568027019501,1.0,1.0,0.7030677199363708,1.0,-1.8343720436096191,0.8676971793174744,0.9666748046875,0.4452329576015472,0.9184330105781556,0.9184330105781556,0.0,55.8470573425293,43.0,47387.2265625,0.0,524.744873046875,1.0,280.6556701660156,283.60906982421875,299.53515625,302.6705017089844,293.1499938964844,293.1499938964844,280.3500061035156,37447.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409942150115967,1.0,0.0,0.0,3.832297086715698,3.8323254585266113,9.799674671739922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.546875,0.0,1857.888916015625,1895.4371337890625,0.0,1948.058837890625,0.96175217628479,1.0,0.0,3.0,1.0,0.0
17663340,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.4112834632396698,0.3244748711585998,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8970861434936523,0.2609739601612091,0.2475856244564056,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8245490789413452,0.2011811733245849,0.141379252076149,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8658719658851624,0.2347911745309829,0.2230907529592514,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.712284505367279,0.1276643574237823,0.5795919895172119,284.843994140625,284.95001220703125,301.44537353515625,296.5046691894531,299.24713134765625,297.2660827636719,284.8572082519531,1.0,0.3418909609317779,1.0,1.0,0.7035381197929382,1.0,-1.819751977920532,0.8602012395858765,0.9595507383346558,0.4410730898380279,0.8012637495994568,0.8012637495994568,0.0,53.002708435058594,46.0,47003.68359375,0.0,506.2229614257813,1.0,280.3575134277344,283.6006774902344,299.5166015625,302.6483459472656,293.1499938964844,293.1499938964844,280.6499938964844,45159.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468465566635132,1.0,0.0,0.0,3.454718828201294,3.454744338989258,7.963769803609466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.71435546875,0.0,1465.36376953125,1895.4371337890625,0.0,1998.2322998046875,0.8849791288375854,1.0,0.0,3.0,1.0,0.0
17663400,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.4112834632396698,0.3244748711585998,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8970861434936523,0.2609739601612091,0.2475856244564056,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8245490789413452,0.2011811733245849,0.141379252076149,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8658719658851624,0.2347911745309829,0.2230907529592514,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.712284505367279,0.1276643574237823,0.5795919895172119,284.843994140625,284.95001220703125,301.44537353515625,296.5046691894531,299.24713134765625,297.2660827636719,284.8572082519531,1.0,0.3418909609317779,1.0,1.0,0.7035381197929382,1.0,-1.819751977920532,0.8602012395858765,0.9595507383346558,0.4410730898380279,0.8012637495994568,0.8012637495994568,0.0,53.002708435058594,46.0,47003.68359375,0.0,506.2229614257813,1.0,280.3575134277344,283.6006774902344,299.5166015625,302.6483459472656,293.1499938964844,293.1499938964844,280.6499938964844,45159.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468465566635132,1.0,0.0,0.0,3.454718828201294,3.454744338989258,7.963769803609466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.71435546875,0.0,1465.36376953125,1895.4371337890625,0.0,1998.2322998046875,0.8849791288375854,1.0,0.0,3.0,1.0,0.0
17663460,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.4164294600486755,0.3150765597820282,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9089878797531128,0.2634712159633636,0.2496412992477417,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8335562944412231,0.2026016414165496,0.1421670764684677,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8760897517204285,0.236389473080635,0.2243229448795318,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7191397547721863,0.1279025822877884,0.5796386003494263,285.00213623046875,284.95001220703125,301.4316101074219,296.5162658691406,299.24609375,297.2768859863281,284.99810791015625,1.0,0.3394706547260284,1.0,1.0,0.7035362124443054,1.0,-1.813403964042664,0.8570737242698669,0.9563302397727966,0.4391922950744629,0.9153102040290833,0.9153102040290833,0.0,51.07450866699219,49.0,46438.74609375,0.0,496.13092041015625,1.0,280.6414794921875,283.738037109375,299.4693298339844,302.4789428710937,293.1499938964844,293.1499938964844,280.3500061035156,33557.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324432134628296,1.0,0.0,0.0,3.5871355533599854,3.587160587310791,8.585960245000024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.2021484375,0.0,1529.14599609375,1895.4371337890625,0.0,1875.5850830078125,0.9035653471946716,1.0,0.0,3.0,1.0,0.0
17663520,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.4164294600486755,0.3150765597820282,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9089878797531128,0.2634712159633636,0.2496412992477417,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8335562944412231,0.2026016414165496,0.1421670764684677,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8760897517204285,0.236389473080635,0.2243229448795318,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7191397547721863,0.1279025822877884,0.5796386003494263,285.00213623046875,284.95001220703125,301.4316101074219,296.5162658691406,299.24609375,297.2768859863281,284.99810791015625,1.0,0.3394706547260284,1.0,1.0,0.7035362124443054,1.0,-1.813403964042664,0.8570737242698669,0.9563302397727966,0.4391922950744629,0.9153102040290833,0.9153102040290833,0.0,51.07450866699219,49.0,46438.74609375,0.0,496.13092041015625,1.0,280.6414794921875,283.738037109375,299.4693298339844,302.4789428710937,293.1499938964844,293.1499938964844,280.3500061035156,33557.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324432134628296,1.0,0.0,0.0,3.5871355533599854,3.587160587310791,8.585960245000024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.2021484375,0.0,1529.14599609375,1895.4371337890625,0.0,1875.5850830078125,0.9035653471946716,1.0,0.0,3.0,1.0,0.0
17663580,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.4212950766086578,0.3109036982059479,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9163693189620972,0.265517920255661,0.2516987025737762,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8384779691696167,0.2035993188619613,0.1429492533206939,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8817111253738403,0.2375735789537429,0.2255575656890869,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7223831415176392,0.1279752999544143,0.5802034735679626,284.8911437988281,284.95001220703125,301.4182434082031,296.5274963378906,299.2436828613281,297.2842102050781,284.90167236328125,1.0,0.3388802409172058,1.0,1.0,0.7035343050956726,1.0,-1.813961744308472,0.8573609590530396,0.956600785255432,0.4393129050731659,0.8088515400886536,0.8088515400886536,0.0,50.31180953979492,52.0,46515.02734375,0.0,494.13714599609375,1.0,280.3583984375,283.6518249511719,299.5361022949219,302.6166687011719,293.1499938964844,293.1499938964844,280.6499938964844,41534.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388139367103577,1.0,0.0,0.0,3.3690004348754883,3.369024515151977,7.573479479106027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.4443359375,0.0,1349.224365234375,1895.4371337890625,0.0,1929.48388671875,0.862214207649231,1.0,0.0,3.0,1.0,0.0
17663640,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.4212950766086578,0.3109036982059479,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9163693189620972,0.265517920255661,0.2516987025737762,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8384779691696167,0.2035993188619613,0.1429492533206939,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8817111253738403,0.2375735789537429,0.2255575656890869,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7223831415176392,0.1279752999544143,0.5802034735679626,284.8911437988281,284.95001220703125,301.4182434082031,296.5274963378906,299.2436828613281,297.2842102050781,284.90167236328125,1.0,0.3388802409172058,1.0,1.0,0.7035343050956726,1.0,-1.813961744308472,0.8573609590530396,0.956600785255432,0.4393129050731659,0.8088515400886536,0.8088515400886536,0.0,50.31180953979492,52.0,46515.02734375,0.0,494.13714599609375,1.0,280.3583984375,283.6518249511719,299.5361022949219,302.6166687011719,293.1499938964844,293.1499938964844,280.6499938964844,41534.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388139367103577,1.0,0.0,0.0,3.3690004348754883,3.369024515151977,7.573479479106027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.4443359375,0.0,1349.224365234375,1895.4371337890625,0.0,1929.48388671875,0.862214207649231,1.0,0.0,3.0,1.0,0.0
17663700,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.4238281548023224,0.3103633821010589,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9183995723724364,0.2667487561702728,0.2527143061161041,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8396353125572205,0.2042803317308426,0.1433281600475311,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8830300569534302,0.2383428514003753,0.2261545211076736,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7228590250015259,0.1281000971794128,0.5804188251495361,285.0287780761719,284.95001220703125,301.4118347167969,296.532958984375,299.2429504394531,297.288330078125,285.0397033691406,1.0,0.3391319811344147,1.0,1.0,0.7035333514213562,1.0,-1.81596040725708,0.8583627939224243,0.957597553730011,0.4398346245288849,0.9026527404785156,0.9026527404785156,0.0,50.25611877441406,52.0,46107.87890625,0.0,495.2586975097656,1.0,280.595458984375,283.7901611328125,299.4840087890625,302.4271850585937,293.1499938964844,293.1499938964844,280.6499938964844,34118.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307637929916382,1.0,0.0,0.0,3.4405264854431152,3.4405500888824463,7.898472631495679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.84765625,0.0,1372.1221923828125,1895.4371337890625,0.0,1861.472900390625,0.8736298084259033,1.0,0.0,3.0,1.0,0.0
17663760,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.4263826608657837,0.3101751804351806,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9203583598136902,0.2681023180484772,0.2539588510990143,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8407741189002991,0.2050704509019851,0.1438586562871933,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8842813372612,0.239224299788475,0.2269566506147384,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7233039140701294,0.1283040344715118,0.5812135934829712,285.02789306640625,284.95001220703125,301.4056396484375,296.5382995605469,299.2430419921875,297.29351806640625,285.0233154296875,1.0,0.3397256135940552,1.0,1.0,0.7034928798675537,1.0,-1.8197813034057613,0.8602854609489441,0.9594958424568176,0.4408791661262512,0.9310228228569032,0.9310228228569032,0.0,50.3065185546875,55.0,46343.87109375,0.0,497.8939514160156,1.0,280.6410217285156,283.76220703125,299.5062561035156,302.5023193359375,293.1499938964844,293.1499938964844,280.3500061035156,31949.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280811667442322,1.0,0.0,0.0,3.552891492843628,3.5529158115386963,8.422812811659242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.4013671875,0.0,1478.7010498046875,1895.4371337890625,0.0,1839.0159912109373,0.8945317268371582,1.0,0.0,3.0,1.0,0.0
17663820,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.429261714220047,0.3128406703472137,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9202668070793152,0.2701329588890075,0.2560754120349884,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8399916291236877,0.2060298323631286,0.1446669846773147,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8833797574043274,0.2403664737939834,0.228224292397499,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7217250466346741,0.1283824145793914,0.582119345664978,284.8934936523437,284.95001220703125,301.39422607421875,296.5486755371094,299.2384948730469,297.29412841796875,284.90313720703125,1.0,0.341709166765213,1.0,1.0,0.7034119367599487,1.0,-1.829103112220764,0.8649608492851257,0.9641422033309937,0.4434652626514435,0.8200461268424988,0.8200461268424988,0.0,51.00837707519531,58.0,46822.5390625,0.0,506.1656494140625,1.0,280.3583679199219,283.64483642578125,299.573974609375,302.6713256835937,293.1499938964844,293.1499938964844,280.6499938964844,40252.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378513813018799,1.0,0.0,0.0,3.3983211517333984,3.398345232009888,7.705878033448244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.0654296875,0.0,1370.7685546875,1895.4371337890625,0.0,1921.3038330078125,0.8671917915344238,1.0,0.0,3.0,1.0,0.0
17663880,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.429261714220047,0.3128406703472137,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9202668070793152,0.2701329588890075,0.2560754120349884,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8399916291236877,0.2060298323631286,0.1446669846773147,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8833797574043274,0.2403664737939834,0.228224292397499,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7217250466346741,0.1283824145793914,0.582119345664978,284.8934936523437,284.95001220703125,301.39422607421875,296.5486755371094,299.2384948730469,297.29412841796875,284.90313720703125,1.0,0.341709166765213,1.0,1.0,0.7034119367599487,1.0,-1.829103112220764,0.8649608492851257,0.9641422033309937,0.4434652626514435,0.8200461268424988,0.8200461268424988,0.0,51.00837707519531,58.0,46822.5390625,0.0,506.1656494140625,1.0,280.3583679199219,283.64483642578125,299.573974609375,302.6713256835937,293.1499938964844,293.1499938964844,280.6499938964844,40252.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378513813018799,1.0,0.0,0.0,3.3983211517333984,3.398345232009888,7.705878033448244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.0654296875,0.0,1370.7685546875,1895.4371337890625,0.0,1921.3038330078125,0.8671917915344238,1.0,0.0,3.0,1.0,0.0
17663940,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.4315284192562103,0.3175810873508453,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9180617928504944,0.2726995050907135,0.258344292640686,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8376603126525879,0.2074564695358276,0.1455662548542022,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8806688189506531,0.2419653981924057,0.229603424668312,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7187394499778748,0.1286939233541488,0.5832223892211914,285.03839111328125,284.95001220703125,301.3843078613281,296.5586242675781,299.2357482910156,297.2963562011719,285.03424072265625,1.0,0.3445563018321991,1.0,1.0,0.7033309936523438,1.0,-1.8415766954422,0.8712114095687866,0.9703652858734132,0.4469010233879089,0.9520159959793092,0.9520159959793092,0.0,52.17609024047852,61.0,46860.64453125,0.0,518.0712890625,1.0,280.64117431640625,283.7632141113281,299.538330078125,302.5641784667969,293.1499938964844,293.1499938964844,280.3500061035156,31458.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294084429740906,1.0,0.0,0.0,3.591613292694092,3.59163784980774,8.607408403804584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.3984375,0.0,1518.8106689453125,1895.4371337890625,0.0,1850.11376953125,0.9029750823974608,1.0,0.0,3.0,1.0,0.0
17664000,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.4315284192562103,0.3175810873508453,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9180617928504944,0.2726995050907135,0.258344292640686,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8376603126525879,0.2074564695358276,0.1455662548542022,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8806688189506531,0.2419653981924057,0.229603424668312,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7187394499778748,0.1286939233541488,0.5832223892211914,285.03839111328125,284.95001220703125,301.3843078613281,296.5586242675781,299.2357482910156,297.2963562011719,285.03424072265625,1.0,0.3445563018321991,1.0,1.0,0.7033309936523438,1.0,-1.8415766954422,0.8712114095687866,0.9703652858734132,0.4469010233879089,0.9520159959793092,0.9520159959793092,0.0,52.17609024047852,61.0,46860.64453125,0.0,518.0712890625,1.0,280.64117431640625,283.7632141113281,299.538330078125,302.5641784667969,293.1499938964844,293.1499938964844,280.3500061035156,31458.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294084429740906,1.0,0.0,0.0,3.591613292694092,3.59163784980774,8.607408403804584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.3984375,0.0,1518.8106689453125,1895.4371337890625,0.0,1850.11376953125,0.9029750823974608,1.0,0.0,3.0,1.0,0.0
17664060,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.4312938153743744,0.3243848383426666,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9135441184043884,0.2747166454792022,0.2604884505271911,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8335716724395752,0.208375334739685,0.146375760436058,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8759816288948059,0.2430602610111236,0.2308659553527832,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.714273989200592,0.1287930607795715,0.5843254327774048,284.89215087890625,284.95001220703125,301.37628173828125,296.5680847167969,299.2227478027344,297.27813720703125,284.9009094238281,1.0,0.3480945825576782,1.0,1.0,0.7036305665969849,1.0,-1.8561334609985352,0.8783297538757324,0.9778037667274476,0.4507893919944763,0.837779700756073,0.837779700756073,0.0,53.80418395996094,64.0,47692.04296875,0.0,532.9893188476562,1.0,280.3578796386719,283.6288146972656,299.6033630371094,302.7513427734375,293.1499938964844,293.1499938964844,280.6499938964844,39420.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410712838172913,1.0,0.0,0.0,3.477917194366455,3.4779422283172607,8.07108278877422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.2080078125,0.0,1449.8260498046875,1895.4371337890625,0.0,1948.7169189453125,0.8840018510818481,1.0,0.0,3.0,1.0,0.0
17664120,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.4312938153743744,0.3243848383426666,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9135441184043884,0.2747166454792022,0.2604884505271911,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8335716724395752,0.208375334739685,0.146375760436058,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8759816288948059,0.2430602610111236,0.2308659553527832,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.714273989200592,0.1287930607795715,0.5843254327774048,284.89215087890625,284.95001220703125,301.37628173828125,296.5680847167969,299.2227478027344,297.27813720703125,284.9009094238281,1.0,0.3480945825576782,1.0,1.0,0.7036305665969849,1.0,-1.8561334609985352,0.8783297538757324,0.9778037667274476,0.4507893919944763,0.837779700756073,0.837779700756073,0.0,53.80418395996094,64.0,47692.04296875,0.0,532.9893188476562,1.0,280.3578796386719,283.6288146972656,299.6033630371094,302.7513427734375,293.1499938964844,293.1499938964844,280.6499938964844,39420.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410712838172913,1.0,0.0,0.0,3.477917194366455,3.4779422283172607,8.07108278877422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.2080078125,0.0,1449.8260498046875,1895.4371337890625,0.0,1948.7169189453125,0.8840018510818481,1.0,0.0,3.0,1.0,0.0
17664180,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.43047034740448,0.3321740627288818,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9084647297859192,0.2772964835166931,0.2627744078636169,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.829001784324646,0.2097782641649246,0.1472647786140442,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8707185387611389,0.2446285933256149,0.2322246730327606,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7091935873031616,0.1291785836219787,0.585816502571106,285.05206298828125,284.95001220703125,301.3705139160156,296.5770874023437,299.2162780761719,297.2698669433594,285.0483703613281,1.0,0.3521401584148407,1.0,1.0,0.7039301991462708,1.0,-1.8727186918258667,0.8864609003067017,0.986257791519165,0.4552104771137237,0.9833545088768004,0.9833545088768004,0.0,55.70297622680664,67.0,47878.02734375,0.0,550.3888549804688,1.0,280.64215087890625,283.7647705078125,299.564697265625,302.6511535644531,293.1499938964844,293.1499938964844,280.3500061035156,31268.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734241783618927,1.0,0.0,0.0,3.6687326431274414,3.668758153915405,8.981015184872376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.2802734375,0.0,1607.0623779296875,1895.4371337890625,0.0,1890.743896484375,0.9204794764518738,1.0,0.0,3.0,1.0,0.0
17664240,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.43047034740448,0.3321740627288818,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9084647297859192,0.2772964835166931,0.2627744078636169,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.829001784324646,0.2097782641649246,0.1472647786140442,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8707185387611389,0.2446285933256149,0.2322246730327606,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7091935873031616,0.1291785836219787,0.585816502571106,285.05206298828125,284.95001220703125,301.3705139160156,296.5770874023437,299.2162780761719,297.2698669433594,285.0483703613281,1.0,0.3521401584148407,1.0,1.0,0.7039301991462708,1.0,-1.8727186918258667,0.8864609003067017,0.986257791519165,0.4552104771137237,0.9833545088768004,0.9833545088768004,0.0,55.70297622680664,67.0,47878.02734375,0.0,550.3888549804688,1.0,280.64215087890625,283.7647705078125,299.564697265625,302.6511535644531,293.1499938964844,293.1499938964844,280.3500061035156,31268.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734241783618927,1.0,0.0,0.0,3.6687326431274414,3.668758153915405,8.981015184872376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.2802734375,0.0,1607.0623779296875,1895.4371337890625,0.0,1890.743896484375,0.9204794764518738,1.0,0.0,3.0,1.0,0.0
17664300,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.4293311834335327,0.3362767100334167,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.905977427959442,0.2784166038036346,0.2640085816383362,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8267204761505127,0.2103230953216552,0.1477667093276977,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8680925369262695,0.2452612668275833,0.2329849898815155,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7065976858139038,0.1293084770441055,0.5868744850158691,284.8993530273437,284.95001220703125,301.3685913085937,296.5813903808594,299.213134765625,297.26513671875,284.8829345703125,1.0,0.3543396890163421,1.0,1.0,0.7040800452232361,1.0,-1.881913423538208,0.8909716606140137,0.9909417629241944,0.4576900005340576,0.8941442966461182,0.8941442966461182,0.0,56.730735778808594,67.0,48960.25,0.0,560.0767822265625,1.0,280.3966064453125,283.5808410644531,299.6355895996094,302.8981628417969,293.1499938964844,293.1499938964844,280.3500061035156,34688.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432515621185303,1.0,0.0,0.0,3.6912243366241455,3.691250562667847,9.091471042665944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.6806640625,0.0,1659.7708740234375,1895.4371337890625,0.0,1967.3580322265625,0.9262495040893556,1.0,0.0,3.0,1.0,0.0
