time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.4274314045906067,0.3412055969238281,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.902514100074768,0.2793170809745788,0.264962375164032,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8235305547714233,0.2106640040874481,0.148079827427864,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8645138740539551,0.2456867396831512,0.2334902584552765,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7031506896018982,0.1293060630559921,0.587268590927124,284.8869934082031,284.95001220703125,301.36737060546875,296.5856018066406,299.2090148925781,297.258056640625,284.8938293457031,1.0,0.3565945029258728,1.0,1.0,0.7043600678443909,1.0,-1.8904337882995603,0.8950929641723633,0.9953407645225524,0.4599325656890869,0.8620924949645996,0.8620924949645996,0.0,57.92081069946289,70.0,48900.05859375,0.0,569.8964233398438,1.0,280.3572998046875,283.6023864746094,299.62774658203125,302.8524780273437,293.1499938964844,293.1499938964844,280.6499938964844,38649.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472555637359619,1.0,0.0,0.0,3.5954790115356445,3.5955047607421875,8.625946747997659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.330078125,0.0,1576.2222900390625,1895.4371337890625,0.0,2001.7557373046875,0.9094119071960448,1.0,0.0,3.0,1.0,0.0
17664420,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.4242694973945617,0.3508636653423309,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8965228796005249,0.2818713784217834,0.2672323286533355,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8178303241729736,0.2120017111301422,0.1489312648773193,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8581592440605164,0.2471884340047836,0.2347964197397232,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.6967641711235046,0.1296037137508392,0.5885394811630249,285.0583801269531,284.95001220703125,301.3672180175781,296.59356689453125,299.208740234375,297.2567443847656,285.0557861328125,1.0,0.3613015413284302,1.0,1.0,0.7049201130867004,1.0,-1.9088720083236688,0.90403413772583,1.0048378705978394,0.4647680222988128,1.0,1.0,0.0,60.33810043334961,58.0,48901.26171875,0.0,590.912841796875,1.0,280.6429748535156,283.7549133300781,299.58282470703125,302.7362976074219,293.1499938964844,293.1499938964844,280.3500061035156,31824.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407821416854858,1.0,0.0,0.0,3.758471965789795,3.7584986686706543,9.425750704394886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.6728515625,0.0,1720.25634765625,1895.4371337890625,0.0,1946.249267578125,0.9414036870002748,1.0,0.0,3.0,1.0,0.0
17664480,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.4242694973945617,0.3508636653423309,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8965228796005249,0.2818713784217834,0.2672323286533355,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8178303241729736,0.2120017111301422,0.1489312648773193,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8581592440605164,0.2471884340047836,0.2347964197397232,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.6967641711235046,0.1296037137508392,0.5885394811630249,285.0583801269531,284.95001220703125,301.3672180175781,296.59356689453125,299.208740234375,297.2567443847656,285.0557861328125,1.0,0.3613015413284302,1.0,1.0,0.7049201130867004,1.0,-1.9088720083236688,0.90403413772583,1.0048378705978394,0.4647680222988128,1.0,1.0,0.0,60.33810043334961,58.0,48901.26171875,0.0,590.912841796875,1.0,280.6429748535156,283.7549133300781,299.58282470703125,302.7362976074219,293.1499938964844,293.1499938964844,280.3500061035156,31824.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407821416854858,1.0,0.0,0.0,3.758471965789795,3.7584986686706543,9.425750704394886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.6728515625,0.0,1720.25634765625,1895.4371337890625,0.0,1946.249267578125,0.9414036870002748,1.0,0.0,3.0,1.0,0.0
17664540,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.4210492968559265,0.347629964351654,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9017519354820251,0.2838253080844879,0.2692882120609283,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8214046955108643,0.2127881050109863,0.1496228277683258,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8621063232421875,0.248146653175354,0.2358946800231933,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6992056965827942,0.1295629143714904,0.5888893008232117,284.8700256347656,284.95001220703125,301.3704528808594,296.6010437011719,299.20684814453125,297.2513122558594,284.8741455078125,1.0,0.3603444695472717,1.0,1.0,0.70548015832901,1.0,-1.910046100616455,0.9043269157409668,1.0057191848754885,0.4650190472602844,0.8725329041481018,0.8725329041481018,0.0,59.70353317260742,46.0,49564.55078125,0.0,589.6932373046875,1.0,280.3571472167969,283.5672607421875,299.6380920410156,302.9154357910156,293.1499938964844,293.1499938964844,280.6499938964844,38927.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528615593910217,1.0,0.0,0.0,3.685639142990112,3.68566632270813,9.063979860002292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.13525390625,0.0,1685.06396484375,1895.4371337890625,0.0,2050.258544921875,0.9296906590461732,1.0,0.0,3.0,1.0,0.0
17664600,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.4210492968559265,0.347629964351654,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9017519354820251,0.2838253080844879,0.2692882120609283,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8214046955108643,0.2127881050109863,0.1496228277683258,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8621063232421875,0.248146653175354,0.2358946800231933,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6992056965827942,0.1295629143714904,0.5888893008232117,284.8700256347656,284.95001220703125,301.3704528808594,296.6010437011719,299.20684814453125,297.2513122558594,284.8741455078125,1.0,0.3603444695472717,1.0,1.0,0.70548015832901,1.0,-1.910046100616455,0.9043269157409668,1.0057191848754885,0.4650190472602844,0.8725329041481018,0.8725329041481018,0.0,59.70353317260742,46.0,49564.55078125,0.0,589.6932373046875,1.0,280.3571472167969,283.5672607421875,299.6380920410156,302.9154357910156,293.1499938964844,293.1499938964844,280.6499938964844,38927.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528615593910217,1.0,0.0,0.0,3.685639142990112,3.68566632270813,9.063979860002292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.13525390625,0.0,1685.06396484375,1895.4371337890625,0.0,2050.258544921875,0.9296906590461732,1.0,0.0,3.0,1.0,0.0
17664660,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.4226741194725036,0.3329152762889862,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.918629229068756,0.2862613499164581,0.2712532877922058,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8335821628570557,0.2139829844236374,0.1502311080694198,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8758929371833801,0.2494968324899673,0.2368662357330322,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7097622156143188,0.1297191083431244,0.5884868502616882,285.02081298828125,284.95001220703125,301.3774108886719,296.6079406738281,299.21173095703125,297.2566833496094,285.0156555175781,1.0,0.3551643192768097,1.0,1.0,0.7060177326202393,1.0,-1.896155953407288,0.8971631526947021,0.9989928007125854,0.4609875082969665,0.9939587116241456,0.9939587116241456,0.0,56.40761566162109,49.0,48761.34375,0.0,569.0635986328125,1.0,280.6434631347656,283.7138366699219,299.5835266113281,302.7457275390625,293.1499938964844,293.1499938964844,280.3500061035156,32859.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436866760253906,1.0,0.0,0.0,3.80064868927002,3.800675868988037,9.638483788876329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.234375,0.0,1781.2901611328125,1895.4371337890625,0.0,1971.0860595703125,0.951759159564972,1.0,0.0,3.0,1.0,0.0
17664720,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.4226741194725036,0.3329152762889862,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.918629229068756,0.2862613499164581,0.2712532877922058,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8335821628570557,0.2139829844236374,0.1502311080694198,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8758929371833801,0.2494968324899673,0.2368662357330322,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7097622156143188,0.1297191083431244,0.5884868502616882,285.02081298828125,284.95001220703125,301.3774108886719,296.6079406738281,299.21173095703125,297.2566833496094,285.0156555175781,1.0,0.3551643192768097,1.0,1.0,0.7060177326202393,1.0,-1.896155953407288,0.8971631526947021,0.9989928007125854,0.4609875082969665,0.9939587116241456,0.9939587116241456,0.0,56.40761566162109,49.0,48761.34375,0.0,569.0635986328125,1.0,280.6434631347656,283.7138366699219,299.5835266113281,302.7457275390625,293.1499938964844,293.1499938964844,280.3500061035156,32859.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436866760253906,1.0,0.0,0.0,3.80064868927002,3.800675868988037,9.638483788876329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.234375,0.0,1781.2901611328125,1895.4371337890625,0.0,1971.0860595703125,0.951759159564972,1.0,0.0,3.0,1.0,0.0
17664780,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.4264450669288635,0.3233742415904999,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.931665301322937,0.2882066369056701,0.2732068300247192,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8422790169715881,0.2147352993488311,0.1508314758539199,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8858264088630676,0.2504029870033264,0.2378258854150772,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7167267203330994,0.1297572553157806,0.5886778831481934,284.85479736328125,284.95001220703125,301.3884582519531,296.6142578125,299.2169189453125,297.25830078125,284.86346435546875,1.0,0.3526265025138855,1.0,1.0,0.7065553069114685,1.0,-1.889138460159301,0.8934641480445862,0.9956743717193604,0.4587128162384033,0.846328854560852,0.846328854560852,0.0,54.38246536254883,52.0,48918.81640625,0.0,557.5936279296875,1.0,280.3565673828125,283.5693359375,299.6315002441406,302.8703918457031,293.1499938964844,293.1499938964844,280.6499938964844,41288.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751606822013855,1.0,0.0,0.0,3.6302881240844727,3.630314826965332,8.793777510618384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.712890625,0.0,1636.4842529296875,1895.4371337890625,0.0,2039.3685302734373,0.9194346070289612,1.0,0.0,3.0,1.0,0.0
17664840,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.4264450669288635,0.3233742415904999,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.931665301322937,0.2882066369056701,0.2732068300247192,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8422790169715881,0.2147352993488311,0.1508314758539199,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8858264088630676,0.2504029870033264,0.2378258854150772,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7167267203330994,0.1297572553157806,0.5886778831481934,284.85479736328125,284.95001220703125,301.3884582519531,296.6142578125,299.2169189453125,297.25830078125,284.86346435546875,1.0,0.3526265025138855,1.0,1.0,0.7065553069114685,1.0,-1.889138460159301,0.8934641480445862,0.9956743717193604,0.4587128162384033,0.846328854560852,0.846328854560852,0.0,54.38246536254883,52.0,48918.81640625,0.0,557.5936279296875,1.0,280.3565673828125,283.5693359375,299.6315002441406,302.8703918457031,293.1499938964844,293.1499938964844,280.6499938964844,41288.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751606822013855,1.0,0.0,0.0,3.6302881240844727,3.630314826965332,8.793777510618384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.712890625,0.0,1636.4842529296875,1895.4371337890625,0.0,2039.3685302734373,0.9194346070289612,1.0,0.0,3.0,1.0,0.0
17664900,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.4287647604942322,0.3208021521568298,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9358095526695251,0.2894246876239776,0.2741538882255554,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8449058532714844,0.2153175473213195,0.1511068940162658,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8888137340545654,0.251054048538208,0.238265573978424,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7185890674591064,0.1298822909593582,0.5887500643730164,285.0154724121094,284.95001220703125,301.3956604003906,296.6171875,299.22186279296875,297.26171875,285.0281982421875,1.0,0.3520547747611999,1.0,1.0,0.7068241238594055,1.0,-1.8881293535232544,0.8928551077842712,0.9952742457389832,0.4582830369472503,0.9464760422706604,0.9464760422706604,0.0,53.86637496948242,52.0,48289.046875,0.0,555.2283325195312,1.0,280.6014404296875,283.7410583496094,299.5705261230469,302.6537170410156,293.1499938964844,293.1499938964844,280.6499938964844,35020.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434317469596863,1.0,0.0,0.0,3.664712190628052,3.664738416671753,8.961342246038839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.68115234375,0.0,1630.48681640625,1895.4371337890625,0.0,1968.9013671875,0.9250985980033876,1.0,0.0,3.0,1.0,0.0
17664960,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.4313835799694061,0.3186547458171844,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9398921132087708,0.2908501923084259,0.2754181921482086,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8475779891014099,0.2160816639661789,0.1515870541334152,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.891779899597168,0.2518897354602813,0.2389809340238571,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7204352617263794,0.1301233768463134,0.5895699262619019,285.0263671875,284.95001220703125,301.4040222167969,296.6199645996094,299.2291564941406,297.2679443359375,285.0228576660156,1.0,0.3519245386123657,1.0,1.0,0.706788957118988,1.0,-1.8894864320755005,0.8935449123382568,0.9959414601325988,0.4586352109909057,0.9804211258888244,0.9804211258888244,0.0,53.49034881591797,55.0,48415.11328125,0.0,554.9689331054688,1.0,280.6429748535156,283.72528076171875,299.58721923828125,302.71844482421875,293.1499938964844,293.1499938964844,280.3500061035156,32843.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405283451080322,1.0,0.0,0.0,3.757586479187012,3.757613182067871,9.421309528079292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.798828125,0.0,1727.003173828125,1895.4371337890625,0.0,1944.08447265625,0.9420150518417358,1.0,0.0,3.0,1.0,0.0
17665020,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.4347968101501465,0.3179656863212585,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9435179829597472,0.292971134185791,0.2776171267032623,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8494989275932312,0.2169540971517563,0.1523297429084777,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8939074873924255,0.2529095411300659,0.2401250749826431,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7213422656059265,0.1302577257156372,0.5906548500061035,284.8728332519531,284.95001220703125,301.4244079589844,296.6250305175781,299.2398986816406,297.2694396972656,284.88116455078125,1.0,0.3527082800865173,1.0,1.0,0.7067185640335083,1.0,-1.8948668241500848,0.8962579965591431,0.9986088275909424,0.4601327776908874,0.8508871793746948,0.8508871793746948,0.0,53.48669052124024,58.0,48860.59765625,0.0,558.7306518554688,1.0,280.3567810058594,283.582763671875,299.646240234375,302.8748474121094,293.1499938964844,293.1499938964844,280.6499938964844,40484.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493624091148376,1.0,0.0,0.0,3.612207174301148,3.612233877182007,8.706400080882304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.064453125,0.0,1609.2454833984375,1895.4371337890625,0.0,2019.9376220703125,0.9148832559585572,1.0,0.0,3.0,1.0,0.0
17665080,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.4347968101501465,0.3179656863212585,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9435179829597472,0.292971134185791,0.2776171267032623,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8494989275932312,0.2169540971517563,0.1523297429084777,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8939074873924255,0.2529095411300659,0.2401250749826431,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7213422656059265,0.1302577257156372,0.5906548500061035,284.8728332519531,284.95001220703125,301.4244079589844,296.6250305175781,299.2398986816406,297.2694396972656,284.88116455078125,1.0,0.3527082800865173,1.0,1.0,0.7067185640335083,1.0,-1.8948668241500848,0.8962579965591431,0.9986088275909424,0.4601327776908874,0.8508871793746948,0.8508871793746948,0.0,53.48669052124024,58.0,48860.59765625,0.0,558.7306518554688,1.0,280.3567810058594,283.582763671875,299.646240234375,302.8748474121094,293.1499938964844,293.1499938964844,280.6499938964844,40484.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493624091148376,1.0,0.0,0.0,3.612207174301148,3.612233877182007,8.706400080882304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.064453125,0.0,1609.2454833984375,1895.4371337890625,0.0,2019.9376220703125,0.9148832559585572,1.0,0.0,3.0,1.0,0.0
17665140,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.4378948211669922,0.3200742900371551,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.944211721420288,0.2957397401332855,0.2800022065639496,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8491923809051514,0.2183451205492019,0.1531679481267929,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8934904932975769,0.2544392049312591,0.2413892596960067,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7203279733657837,0.1306359469890594,0.5919164419174194,285.0444641113281,284.95001220703125,301.45001220703125,296.6294250488281,299.25640869140625,297.27667236328125,285.0411376953125,1.0,0.3546165823936462,1.0,1.0,0.7066482305526733,1.0,-1.904298424720764,0.900994837284088,1.0033036470413208,0.4627255797386169,0.995993971824646,0.995993971824646,0.0,54.10741424560547,61.0,48604.546875,0.0,567.4039306640625,1.0,280.6430358886719,283.7346496582031,299.6042785644531,302.7427978515625,293.1499938964844,293.1499938964844,280.3500061035156,32261.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399309873580933,1.0,0.0,0.0,3.761211633682251,3.7612383365631104,9.439496579943808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.29296875,0.0,1727.0343017578125,1895.4371337890625,0.0,1938.9925537109373,0.9423813223838806,1.0,0.0,3.0,1.0,0.0
17665200,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.4378948211669922,0.3200742900371551,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.944211721420288,0.2957397401332855,0.2800022065639496,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8491923809051514,0.2183451205492019,0.1531679481267929,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8934904932975769,0.2544392049312591,0.2413892596960067,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7203279733657837,0.1306359469890594,0.5919164419174194,285.0444641113281,284.95001220703125,301.45001220703125,296.6294250488281,299.25640869140625,297.27667236328125,285.0411376953125,1.0,0.3546165823936462,1.0,1.0,0.7066482305526733,1.0,-1.904298424720764,0.900994837284088,1.0033036470413208,0.4627255797386169,0.995993971824646,0.995993971824646,0.0,54.10741424560547,61.0,48604.546875,0.0,567.4039306640625,1.0,280.6430358886719,283.7346496582031,299.6042785644531,302.7427978515625,293.1499938964844,293.1499938964844,280.3500061035156,32261.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399309873580933,1.0,0.0,0.0,3.761211633682251,3.7612383365631104,9.439496579943808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.29296875,0.0,1727.0343017578125,1895.4371337890625,0.0,1938.9925537109373,0.9423813223838806,1.0,0.0,3.0,1.0,0.0
17665260,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.4386939704418182,0.3247940242290497,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9419787526130676,0.297976404428482,0.2823610007762909,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8465657830238342,0.2191789150238037,0.1539315432310104,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.890492856502533,0.2554210424423218,0.2425619810819625,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7174767851829529,0.1307670772075653,0.5931908488273621,284.8798217773437,284.95001220703125,301.4811096191406,296.6358947753906,299.26763916015625,297.2696533203125,284.88702392578125,1.0,0.3574294745922088,1.0,1.0,0.7070250511169434,1.0,-1.916653633117676,0.9069897532463074,1.0096639394760132,0.4659799337387085,0.8697729706764221,0.8697729706764221,0.0,55.30426025390625,64.0,49430.73828125,0.0,580.1340942382812,1.0,280.3564453125,283.5735778808594,299.6659545898437,302.92510986328125,293.1499938964844,293.1499938964844,280.6499938964844,39290.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75049889087677,1.0,0.0,0.0,3.665425062179565,3.665452003479004,8.964828452917573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.14892578125,0.0,1663.423583984375,1895.4371337890625,0.0,2029.768798828125,0.9256866574287416,1.0,0.0,3.0,1.0,0.0
17665320,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.4386939704418182,0.3247940242290497,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9419787526130676,0.297976404428482,0.2823610007762909,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8465657830238342,0.2191789150238037,0.1539315432310104,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.890492856502533,0.2554210424423218,0.2425619810819625,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7174767851829529,0.1307670772075653,0.5931908488273621,284.8798217773437,284.95001220703125,301.4811096191406,296.6358947753906,299.26763916015625,297.2696533203125,284.88702392578125,1.0,0.3574294745922088,1.0,1.0,0.7070250511169434,1.0,-1.916653633117676,0.9069897532463074,1.0096639394760132,0.4659799337387085,0.8697729706764221,0.8697729706764221,0.0,55.30426025390625,64.0,49430.73828125,0.0,580.1340942382812,1.0,280.3564453125,283.5735778808594,299.6659545898437,302.92510986328125,293.1499938964844,293.1499938964844,280.6499938964844,39290.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75049889087677,1.0,0.0,0.0,3.665425062179565,3.665452003479004,8.964828452917573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.14892578125,0.0,1663.423583984375,1895.4371337890625,0.0,2029.768798828125,0.9256866574287416,1.0,0.0,3.0,1.0,0.0
17665380,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.4388682842254638,0.3311024308204651,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.938239336013794,0.3008441627025604,0.284866601228714,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8428057432174683,0.2205066233873367,0.1547413170337677,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8861708641052246,0.2568849921226501,0.2437865138053894,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7135525345802307,0.1311518549919128,0.5946004390716553,285.0625915527344,284.95001220703125,301.5174865722656,296.6470642089844,299.28472900390625,297.2684631347656,285.0614318847656,1.0,0.3609006106853485,1.0,1.0,0.7074019312858582,1.0,-1.9313703775405884,0.9141639471054076,1.0172064304351809,0.4698505401611328,1.0,1.0,0.0,56.88351058959961,67.0,49321.00390625,0.0,595.9999389648438,1.0,280.64312744140625,283.74151611328125,299.6282043457031,302.8067932128906,293.1499938964844,293.1499938964844,280.3500061035156,32612.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423432469367981,1.0,0.0,0.0,3.805405616760254,3.805432796478272,9.66262632573489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.337890625,0.0,1785.416015625,1895.4371337890625,0.0,1959.584228515625,0.9525656700134276,1.0,0.0,3.0,1.0,0.0
17665440,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.4388682842254638,0.3311024308204651,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.938239336013794,0.3008441627025604,0.284866601228714,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8428057432174683,0.2205066233873367,0.1547413170337677,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8861708641052246,0.2568849921226501,0.2437865138053894,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7135525345802307,0.1311518549919128,0.5946004390716553,285.0625915527344,284.95001220703125,301.5174865722656,296.6470642089844,299.28472900390625,297.2684631347656,285.0614318847656,1.0,0.3609006106853485,1.0,1.0,0.7074019312858582,1.0,-1.9313703775405884,0.9141639471054076,1.0172064304351809,0.4698505401611328,1.0,1.0,0.0,56.88351058959961,67.0,49321.00390625,0.0,595.9999389648438,1.0,280.64312744140625,283.74151611328125,299.6282043457031,302.8067932128906,293.1499938964844,293.1499938964844,280.3500061035156,32612.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423432469367981,1.0,0.0,0.0,3.805405616760254,3.805432796478272,9.66262632573489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.337890625,0.0,1785.416015625,1895.4371337890625,0.0,1959.584228515625,0.9525656700134276,1.0,0.0,3.0,1.0,0.0
17665500,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.4382677376270294,0.334522008895874,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9362884759902954,0.3021341264247894,0.2862576842308044,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8409106135368347,0.2210402190685272,0.1552305072546005,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8839659094810486,0.2574923038482666,0.2445158511400222,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7115436792373657,0.1312997192144394,0.5956921577453613,284.9167175292969,284.95001220703125,301.5375671386719,296.654296875,299.293212890625,297.26611328125,284.9005126953125,1.0,0.3628658950328827,1.0,1.0,0.7075903415679932,1.0,-1.9399216175079343,0.9183409810066224,1.021580696105957,0.4721350967884063,0.9387545585632324,0.9387545585632324,0.0,57.76556396484375,67.0,50453.234375,0.0,605.202880859375,1.0,280.3943786621094,283.5589599609375,299.7000732421875,303.0534362792969,293.1499938964844,293.1499938964844,280.3500061035156,34657.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504348754882812,1.0,0.0,0.0,3.829416751861572,3.829444646835327,9.78494881564984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7421875,0.0,1832.239990234375,1895.4371337890625,0.0,2029.214599609375,0.9583868384361268,1.0,0.0,3.0,1.0,0.0
17665560,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.4368286728858948,0.3388811647891998,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9329783916473388,0.303166002035141,0.2873477041721344,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8379860520362854,0.2213389426469802,0.1555219739675521,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.880639374256134,0.2578620612621307,0.2449788004159927,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7085675001144409,0.1313072741031646,0.5961306691169739,284.8900451660156,284.95001220703125,301.5588073730469,296.6625671386719,299.30035400390625,297.2603454589844,284.89483642578125,1.0,0.3649149239063263,1.0,1.0,0.7079233527183533,1.0,-1.947898268699646,0.9221725463867188,1.0257257223129272,0.4742051064968109,0.9010314345359802,0.9010314345359802,0.0,58.83015060424805,70.0,50481.25,0.0,614.6561279296875,1.0,280.3563537597656,283.5602722167969,299.6983642578125,303.0182800292969,293.1499938964844,293.1499938964844,280.04998779296875,37935.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538602948188782,1.0,0.0,0.0,3.761073589324951,3.761101245880127,9.438803090233704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.18359375,0.0,1770.6064453125,1895.4371337890625,0.0,2058.940185546875,0.9461774230003356,1.0,0.0,3.0,1.0,0.0
17665620,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.4327405393123626,0.3487536609172821,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9250840544700624,0.305224061012268,0.2893351316452026,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8312404155731201,0.2219067513942718,0.1559626311063766,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8729770183563232,0.2585560083389282,0.2456987053155899,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7014641165733337,0.1312155723571777,0.5961958169937134,284.8818054199219,284.95001220703125,301.6046447753906,296.6820678710937,299.317138671875,297.25048828125,284.8923645019531,1.0,0.3692063093185425,1.0,1.0,0.7085893154144287,1.0,-1.963612079620361,0.929713249206543,1.0338988304138184,0.4782572984695434,0.8239832520484924,0.8239832520484924,0.0,61.22769927978516,73.0,50931.796875,0.0,634.4922485351562,1.0,280.0578918457031,283.556396484375,299.69854736328125,303.0536499023437,293.1499938964844,293.1499938964844,280.3500061035156,42338.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602023482322693,1.0,0.0,0.0,3.474242925643921,3.4742681980133057,8.054037152760429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.4951171875,0.0,1466.615478515625,1895.4371337890625,0.0,2114.347900390625,0.8872024416923523,1.0,0.0,3.0,1.0,0.0
17665680,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.4327405393123626,0.3487536609172821,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9250840544700624,0.305224061012268,0.2893351316452026,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8312404155731201,0.2219067513942718,0.1559626311063766,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8729770183563232,0.2585560083389282,0.2456987053155899,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7014641165733337,0.1312155723571777,0.5961958169937134,284.8818054199219,284.95001220703125,301.6046447753906,296.6820678710937,299.317138671875,297.25048828125,284.8923645019531,1.0,0.3692063093185425,1.0,1.0,0.7085893154144287,1.0,-1.963612079620361,0.929713249206543,1.0338988304138184,0.4782572984695434,0.8239832520484924,0.8239832520484924,0.0,61.22769927978516,73.0,50931.796875,0.0,634.4922485351562,1.0,280.0578918457031,283.556396484375,299.69854736328125,303.0536499023437,293.1499938964844,293.1499938964844,280.3500061035156,42338.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602023482322693,1.0,0.0,0.0,3.474242925643921,3.4742681980133057,8.054037152760429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.4951171875,0.0,1466.615478515625,1895.4371337890625,0.0,2114.347900390625,0.8872024416923523,1.0,0.0,3.0,1.0,0.0
17665740,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.4293886125087738,0.3579493761062622,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9190828800201416,0.3082306087017059,0.2920244038105011,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.825984537601471,0.2232867628335952,0.1568398475646972,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8669207096099854,0.2600618600845337,0.2470005005598068,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.695482611656189,0.1314928233623504,0.5973236560821533,285.0384216308594,284.95001220703125,301.6546325683594,296.7052307128906,299.3432312011719,297.2542724609375,285.035400390625,1.0,0.3737825155258178,1.0,1.0,0.7092553377151489,1.0,-1.9818533658981323,0.9385197758674622,1.043333649635315,0.4829930663108825,0.9594979286193848,0.9594979286193848,0.0,63.60549545288086,61.0,51047.328125,0.0,656.5208129882812,1.0,280.34210205078125,283.6853332519531,299.6780700683594,302.95721435546875,293.1499938964844,293.1499938964844,280.04998779296875,32166.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502481341362,1.0,0.0,0.0,3.652721643447876,3.65274715423584,8.902796935217339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.603515625,0.0,1594.8751220703125,1895.4371337890625,0.0,2027.5985107421875,0.9174936413764954,1.0,0.0,3.0,1.0,0.0
17665800,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.4293886125087738,0.3579493761062622,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9190828800201416,0.3082306087017059,0.2920244038105011,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.825984537601471,0.2232867628335952,0.1568398475646972,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8669207096099854,0.2600618600845337,0.2470005005598068,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.695482611656189,0.1314928233623504,0.5973236560821533,285.0384216308594,284.95001220703125,301.6546325683594,296.7052307128906,299.3432312011719,297.2542724609375,285.035400390625,1.0,0.3737825155258178,1.0,1.0,0.7092553377151489,1.0,-1.9818533658981323,0.9385197758674622,1.043333649635315,0.4829930663108825,0.9594979286193848,0.9594979286193848,0.0,63.60549545288086,61.0,51047.328125,0.0,656.5208129882812,1.0,280.34210205078125,283.6853332519531,299.6780700683594,302.95721435546875,293.1499938964844,293.1499938964844,280.04998779296875,32166.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502481341362,1.0,0.0,0.0,3.652721643447876,3.65274715423584,8.902796935217339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.603515625,0.0,1594.8751220703125,1895.4371337890625,0.0,2027.5985107421875,0.9174936413764954,1.0,0.0,3.0,1.0,0.0
17665860,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.4259865880012512,0.354392796754837,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9255590438842772,0.3105340003967285,0.2944012284278869,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8296462297439575,0.2240551710128784,0.1575086712837219,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8710492253303528,0.2609715461730957,0.2480378895998001,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6980401277542114,0.1314397752285003,0.5975292921066284,284.89019775390625,284.95001220703125,301.7084045410156,296.7317199707031,299.36651611328125,297.2516174316406,284.8966369628906,1.0,0.3727355003356933,1.0,1.0,0.7100964188575745,1.0,-1.982752084732056,0.9385618567466736,1.0441901683807373,0.4830455780029297,0.8441476821899414,0.8441476821899414,0.0,62.8839111328125,49.0,51581.26171875,0.0,654.7770385742188,1.0,280.0574951171875,283.5425109863281,299.7565612792969,303.151611328125,293.1499938964844,293.1499938964844,280.3500061035156,39643.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598481774330139,1.0,0.0,0.0,3.532590866088867,3.532616376876831,8.32683554108371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.56787109375,0.0,1511.8529052734375,1895.4371337890625,0.0,2111.240966796875,0.8963721990585327,1.0,0.0,3.0,1.0,0.0
17665920,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.4259865880012512,0.354392796754837,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9255590438842772,0.3105340003967285,0.2944012284278869,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8296462297439575,0.2240551710128784,0.1575086712837219,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8710492253303528,0.2609715461730957,0.2480378895998001,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6980401277542114,0.1314397752285003,0.5975292921066284,284.89019775390625,284.95001220703125,301.7084045410156,296.7317199707031,299.36651611328125,297.2516174316406,284.8966369628906,1.0,0.3727355003356933,1.0,1.0,0.7100964188575745,1.0,-1.982752084732056,0.9385618567466736,1.0441901683807373,0.4830455780029297,0.8441476821899414,0.8441476821899414,0.0,62.8839111328125,49.0,51581.26171875,0.0,654.7770385742188,1.0,280.0574951171875,283.5425109863281,299.7565612792969,303.151611328125,293.1499938964844,293.1499938964844,280.3500061035156,39643.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598481774330139,1.0,0.0,0.0,3.532590866088867,3.532616376876831,8.32683554108371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.56787109375,0.0,1511.8529052734375,1895.4371337890625,0.0,2111.240966796875,0.8963721990585327,1.0,0.0,3.0,1.0,0.0
17665980,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.427373319864273,0.3392776846885681,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9441471695899964,0.3133638203144073,0.2967476546764374,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8420801162719727,0.225256085395813,0.158131256699562,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8851950168609619,0.2623003125190735,0.2490023523569107,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7087488770484924,0.1316295564174652,0.5972657799720764,285.0173645019531,284.95001220703125,301.7655639648437,296.7611389160156,299.39556884765625,297.2582397460937,285.0117492675781,1.0,0.3675414323806762,1.0,1.0,0.7109375596046448,1.0,-1.9690139293670648,0.9313501715660096,1.0376636981964111,0.4789056777954101,0.9570541977882384,0.9570541977882384,0.0,59.43588638305664,52.0,50983.11328125,0.0,632.5993041992188,1.0,280.3424377441406,283.6580810546875,299.7341003417969,303.0258483886719,293.1499938964844,293.1499938964844,280.04998779296875,32514.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503356337547302,1.0,0.0,0.0,3.680245876312256,3.680271625518799,9.037472068484932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.8427734375,0.0,1630.1595458984375,1895.4371337890625,0.0,2028.3555908203125,0.923836350440979,1.0,0.0,3.0,1.0,0.0
17666040,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.427373319864273,0.3392776846885681,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9441471695899964,0.3133638203144073,0.2967476546764374,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8420801162719727,0.225256085395813,0.158131256699562,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8851950168609619,0.2623003125190735,0.2490023523569107,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7087488770484924,0.1316295564174652,0.5972657799720764,285.0173645019531,284.95001220703125,301.7655639648437,296.7611389160156,299.39556884765625,297.2582397460937,285.0117492675781,1.0,0.3675414323806762,1.0,1.0,0.7109375596046448,1.0,-1.9690139293670648,0.9313501715660096,1.0376636981964111,0.4789056777954101,0.9570541977882384,0.9570541977882384,0.0,59.43588638305664,52.0,50983.11328125,0.0,632.5993041992188,1.0,280.3424377441406,283.6580810546875,299.7341003417969,303.0258483886719,293.1499938964844,293.1499938964844,280.04998779296875,32514.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503356337547302,1.0,0.0,0.0,3.680245876312256,3.680271625518799,9.037472068484932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.8427734375,0.0,1630.1595458984375,1895.4371337890625,0.0,2028.3555908203125,0.923836350440979,1.0,0.0,3.0,1.0,0.0
17666100,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.4290857315063476,0.3332659006118774,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9519240856170654,0.3145677745342254,0.2979951798915863,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8475009799003601,0.22567880153656,0.1584927439689636,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8913071751594543,0.262788861989975,0.2495529800653457,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7132059931755066,0.1317033767700195,0.5976084470748901,284.8591613769531,284.95001220703125,301.7953186035156,296.77685546875,299.4100036621094,297.2601623535156,284.84600830078125,1.0,0.3660427927970886,1.0,1.0,0.7113580703735352,1.0,-1.9647915363311768,0.9290930032730104,1.0356985330581665,0.4774626791477203,0.850640594959259,0.850640594959259,0.0,58.12939453125,52.0,51582.421875,0.0,625.0185546875,1.0,280.0968933105469,283.4829406738281,299.8071594238281,303.24774169921875,293.1499938964844,293.1499938964844,280.04998779296875,37332.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565042972564697,1.0,0.0,0.0,3.651063680648804,3.651089906692505,8.894716074792086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.490234375,0.0,1631.58740234375,1895.4371337890625,0.0,2081.982177734375,0.9183687567710876,1.0,0.0,3.0,1.0,0.0
17666160,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.4306238889694214,0.3296061754226684,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9568616151809692,0.3156188130378723,0.2989819645881653,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8508517146110535,0.225960299372673,0.1586880683898925,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8950918316841125,0.2631309032440185,0.2498771846294403,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7157764434814453,0.1317099779844284,0.5975648760795593,284.8790283203125,284.95001220703125,301.8257751464844,296.793212890625,299.4238586425781,297.259521484375,284.8879089355469,1.0,0.3650274872779846,1.0,1.0,0.7114670276641846,1.0,-1.9621515274047847,0.9277318716049194,1.0344196557998655,0.4766467213630676,0.8321484923362732,0.8321484923362732,0.0,57.34407043457031,70.0,51143.7421875,0.0,620.3988037109375,1.0,280.0576477050781,283.5403747558594,299.8053894042969,303.1745300292969,293.1499938964844,293.1499938964844,280.3500061035156,40835.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571424841880798,1.0,0.0,0.0,3.5029313564300537,3.5029566287994385,8.18759815501835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.04345703125,0.0,1487.4083251953125,1895.4371337890625,0.0,2087.556396484375,0.8909907937049866,1.0,0.0,3.0,1.0,0.0
