time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.4330766201019287,0.3388110399246216,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9504464268684388,0.3186672329902649,0.3016721606254577,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8448058366775513,0.2273193746805191,0.15953029692173,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.888187825679779,0.2646046280860901,0.2511242926120758,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7099515795707703,0.1321704387664795,0.5993735194206238,285.0419311523437,284.95001220703125,301.8886108398437,296.8275451660156,299.4584045410156,297.2666931152344,285.0397644042969,1.0,0.3702587485313415,1.0,1.0,0.7116850018501282,1.0,-1.981092929840088,0.9371275901794434,1.0439653396606443,0.4815733432769775,0.9718884825706482,0.9718884825706482,0.0,59.62860870361328,88.0,51256.1484375,0.0,642.5142211914062,1.0,280.3422546386719,283.6796264648437,299.7981262207031,303.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,31915.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468025088310242,1.0,0.0,0.0,3.673344373703003,3.673369884490967,9.003608170132793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.376953125,0.0,1617.4141845703125,1895.4371337890625,0.0,1997.8531494140625,0.9220221638679504,1.0,0.0,3.0,1.0,0.0
17666280,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.4330766201019287,0.3388110399246216,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9504464268684388,0.3186672329902649,0.3016721606254577,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8448058366775513,0.2273193746805191,0.15953029692173,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.888187825679779,0.2646046280860901,0.2511242926120758,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7099515795707703,0.1321704387664795,0.5993735194206238,285.0419311523437,284.95001220703125,301.8886108398437,296.8275451660156,299.4584045410156,297.2666931152344,285.0397644042969,1.0,0.3702587485313415,1.0,1.0,0.7116850018501282,1.0,-1.981092929840088,0.9371275901794434,1.0439653396606443,0.4815733432769775,0.9718884825706482,0.9718884825706482,0.0,59.62860870361328,88.0,51256.1484375,0.0,642.5142211914062,1.0,280.3422546386719,283.6796264648437,299.7981262207031,303.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,31915.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468025088310242,1.0,0.0,0.0,3.673344373703003,3.673369884490967,9.003608170132793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.376953125,0.0,1617.4141845703125,1895.4371337890625,0.0,1997.8531494140625,0.9220221638679504,1.0,0.0,3.0,1.0,0.0
17666340,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.4286926388740539,0.3637380599975586,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9282625913619996,0.3211655020713806,0.3044345080852508,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8276767730712891,0.2282001227140426,0.1604298502206802,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8686108589172363,0.2656145393848419,0.2524609565734863,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6933606863021851,0.1323681622743606,0.601793646812439,284.91510009765625,284.95001220703125,301.9537048339844,296.86383056640625,299.4876708984375,297.2597961425781,284.9227294921875,1.0,0.3812444508075714,1.0,1.0,0.711902916431427,1.0,-2.0199265480041504,0.956393837928772,1.0635327100753784,0.4921830296516418,0.8805494904518127,0.8805494904518127,0.0,65.79719543457031,91.0,52783.19921875,0.0,694.1754760742188,1.0,280.05712890625,283.5406799316406,299.89630126953125,303.34136962890625,293.1499938964844,293.1499938964844,280.3500061035156,37670.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576285600662231,1.0,0.0,0.0,3.61641001701355,3.616436004638672,8.726671012482257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.47216796875,0.0,1593.302978515625,1895.4371337890625,0.0,2091.80517578125,0.9139220714569092,1.0,0.0,3.0,1.0,0.0
17666400,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.4286926388740539,0.3637380599975586,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9282625913619996,0.3211655020713806,0.3044345080852508,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8276767730712891,0.2282001227140426,0.1604298502206802,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8686108589172363,0.2656145393848419,0.2524609565734863,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6933606863021851,0.1323681622743606,0.601793646812439,284.91510009765625,284.95001220703125,301.9537048339844,296.86383056640625,299.4876708984375,297.2597961425781,284.9227294921875,1.0,0.3812444508075714,1.0,1.0,0.711902916431427,1.0,-2.0199265480041504,0.956393837928772,1.0635327100753784,0.4921830296516418,0.8805494904518127,0.8805494904518127,0.0,65.79719543457031,91.0,52783.19921875,0.0,694.1754760742188,1.0,280.05712890625,283.5406799316406,299.89630126953125,303.34136962890625,293.1499938964844,293.1499938964844,280.3500061035156,37670.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576285600662231,1.0,0.0,0.0,3.61641001701355,3.616436004638672,8.726671012482257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.47216796875,0.0,1593.302978515625,1895.4371337890625,0.0,2091.80517578125,0.9139220714569092,1.0,0.0,3.0,1.0,0.0
17666460,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.994210720062256,0.4208014905452728,0.3806056082248688,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.9073781371116638,0.3242627382278442,0.3073664009571075,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8113582134246826,0.2295575439929962,0.1614141762256622,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8506445288658142,0.2671002447605133,0.2539114952087402,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.677238404750824,0.1325882971286773,0.6036922335624695,285.0966186523437,284.95001220703125,302.02069091796875,296.9017333984375,299.5200500488281,297.2597351074219,285.095458984375,1.0,0.3904178142547607,1.0,1.0,0.7129424810409546,1.0,-2.04849910736084,0.9700990319252014,1.0784000158309937,0.5000587105751038,1.0,1.0,0.0,72.37550354003906,94.0,53085.16796875,0.0,740.6333618164062,1.0,280.3429870605469,283.6976623535156,299.89666748046875,303.3006896972656,293.1499938964844,293.1499938964844,280.04998779296875,32249.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75269615650177,1.0,0.0,0.0,3.784023284912109,3.784050226211548,9.55434416027856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.5400390625,0.0,1755.511474609375,1895.4371337890625,0.0,2048.822021484375,0.9473905563354492,1.0,0.0,3.0,1.0,0.0
17666520,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.994210720062256,0.4208014905452728,0.3806056082248688,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.9073781371116638,0.3242627382278442,0.3073664009571075,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8113582134246826,0.2295575439929962,0.1614141762256622,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8506445288658142,0.2671002447605133,0.2539114952087402,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.677238404750824,0.1325882971286773,0.6036922335624695,285.0966186523437,284.95001220703125,302.02069091796875,296.9017333984375,299.5200500488281,297.2597351074219,285.095458984375,1.0,0.3904178142547607,1.0,1.0,0.7129424810409546,1.0,-2.04849910736084,0.9700990319252014,1.0784000158309937,0.5000587105751038,1.0,1.0,0.0,72.37550354003906,94.0,53085.16796875,0.0,740.6333618164062,1.0,280.3429870605469,283.6976623535156,299.89666748046875,303.3006896972656,293.1499938964844,293.1499938964844,280.04998779296875,32249.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75269615650177,1.0,0.0,0.0,3.784023284912109,3.784050226211548,9.55434416027856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.5400390625,0.0,1755.511474609375,1895.4371337890625,0.0,2048.822021484375,0.9473905563354492,1.0,0.0,3.0,1.0,0.0
17666580,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.96755450963974,0.4152158796787262,0.3752579092979431,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8857408761978149,0.3265331387519836,0.3101160228252411,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7913552522659302,0.2302068322896957,0.1622879654169082,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8310884237289429,0.2678966224193573,0.2552302777767181,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6592305898666382,0.1323014199733734,0.6046389937400818,284.8899841308594,284.95001220703125,302.0892028808594,296.9408874511719,299.54931640625,297.2554016113281,284.8923645019531,1.0,0.3971600532531738,1.0,1.0,0.7139820456504822,1.0,-2.0495922565460205,0.970209300518036,1.0793828964233398,0.4998696446418762,0.9072291254997252,0.9072291254997252,0.0,80.08910369873047,97.0,54046.7109375,0.0,768.314453125,1.0,280.0565185546875,283.4806213378906,299.9782409667969,303.5274353027344,293.1499938964844,293.1499938964844,279.75,37291.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644954919815063,1.0,0.0,0.0,3.76984429359436,3.769871711730957,9.482876066613244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.345703125,0.0,1776.679443359375,1895.4371337890625,0.0,2152.1171875,0.9474852085113524,1.0,0.0,3.0,1.0,0.0
17666640,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.96755450963974,0.4152158796787262,0.3752579092979431,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8857408761978149,0.3265331387519836,0.3101160228252411,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7913552522659302,0.2302068322896957,0.1622879654169082,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8310884237289429,0.2678966224193573,0.2552302777767181,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6592305898666382,0.1323014199733734,0.6046389937400818,284.8899841308594,284.95001220703125,302.0892028808594,296.9408874511719,299.54931640625,297.2554016113281,284.8923645019531,1.0,0.3971600532531738,1.0,1.0,0.7139820456504822,1.0,-2.0495922565460205,0.970209300518036,1.0793828964233398,0.4998696446418762,0.9072291254997252,0.9072291254997252,0.0,80.08910369873047,97.0,54046.7109375,0.0,768.314453125,1.0,280.0565185546875,283.4806213378906,299.9782409667969,303.5274353027344,293.1499938964844,293.1499938964844,279.75,37291.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644954919815063,1.0,0.0,0.0,3.76984429359436,3.769871711730957,9.482876066613244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.345703125,0.0,1776.679443359375,1895.4371337890625,0.0,2152.1171875,0.9474852085113524,1.0,0.0,3.0,1.0,0.0
17666700,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.955710768699646,0.4132234454154968,0.3734267950057983,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8774911761283875,0.3274372816085815,0.3111527860164642,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.7834023833274841,0.2303230315446853,0.1625025272369384,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8235284686088562,0.2680788934230804,0.2555861175060272,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.6522210240364075,0.1320161670446396,0.6041444540023804,284.7897033691406,284.95001220703125,302.1239013671875,296.9608154296875,299.563232421875,297.2516174316406,284.7865905761719,1.0,0.3998769223690033,1.0,1.0,0.7145018577575684,1.0,-2.048729658126831,0.9695574045181274,1.0791723728179932,0.4994099736213684,0.8064255118370056,0.8064255118370056,0.0,83.41590881347656,97.0,54456.625,0.0,779.1862182617188,1.0,279.79803466796875,283.3687438964844,300.0087585449219,303.6627502441406,293.1499938964844,293.1499938964844,279.75,42756.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699381709098816,1.0,0.0,0.0,3.641933679580689,3.641960859298706,8.850287258610479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.615234375,0.0,1661.263427734375,1895.4371337890625,0.0,2200.289306640625,0.9198630452156068,1.0,0.0,3.0,1.0,0.0
17666760,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.945150911808014,0.4117286205291748,0.3719064593315124,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8706850409507751,0.3284322023391723,0.3121175467967987,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7767167687416077,0.2305077165365219,0.1626653671264648,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8170843720436096,0.2683221995830536,0.2558653950691223,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6463337540626526,0.1317552328109741,0.6033812165260315,284.8753662109375,284.95001220703125,302.1588439941406,296.98095703125,299.577880859375,297.24884033203125,284.88409423828125,1.0,0.4022715389728546,1.0,1.0,0.7149683237075806,1.0,-2.047675609588623,0.9688355922698976,1.0788400173187256,0.4989064037799835,0.821578860282898,0.821578860282898,0.0,86.39830780029297,100.0,54070.07421875,0.0,788.6829223632812,1.0,279.7581481933594,283.4761962890625,299.9879455566406,303.544921875,293.1499938964844,293.1499938964844,280.04998779296875,42407.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686914205551147,1.0,0.0,0.0,3.471729516983032,3.471754789352417,8.042388230933284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4384765625,0.0,1464.3604736328125,1895.4371337890625,0.0,2189.22705078125,0.8866826295852661,1.0,0.0,3.0,1.0,0.0
17666820,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9310661554336548,0.410660833120346,0.3707043826580047,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8628216981887817,0.3313933312892914,0.3148451149463653,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7686579823493958,0.2317026406526565,0.1634772419929504,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8088921904563904,0.2696339786052704,0.2570719718933105,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6389452815055847,0.1317620426416397,0.6035468578338623,285.015380859375,284.95001220703125,302.2292175292969,297.0216064453125,299.6138000488281,297.2547607421875,285.0121154785156,1.0,0.4066407680511474,1.0,1.0,0.7159013152122498,1.0,-2.0521249771118164,0.9706698060035706,1.081455111503601,0.499699056148529,0.9359689950942992,0.9359689950942992,0.0,90.90750122070312,103.0,53877.7265625,0.0,808.286376953125,1.0,280.0419921875,283.5982666015625,299.9862976074219,303.4451904296875,293.1499938964844,293.1499938964844,279.75,32888.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572067379951477,1.0,0.0,0.0,3.6238114833831774,3.623836755752564,8.762428365116648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.08984375,0.0,1566.4356689453125,1895.4371337890625,0.0,2088.117919921875,0.911324381828308,1.0,0.0,3.0,1.0,0.0
17666880,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9310661554336548,0.410660833120346,0.3707043826580047,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8628216981887817,0.3313933312892914,0.3148451149463653,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7686579823493958,0.2317026406526565,0.1634772419929504,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8088921904563904,0.2696339786052704,0.2570719718933105,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6389452815055847,0.1317620426416397,0.6035468578338623,285.015380859375,284.95001220703125,302.2292175292969,297.0216064453125,299.6138000488281,297.2547607421875,285.0121154785156,1.0,0.4066407680511474,1.0,1.0,0.7159013152122498,1.0,-2.0521249771118164,0.9706698060035706,1.081455111503601,0.499699056148529,0.9359689950942992,0.9359689950942992,0.0,90.90750122070312,103.0,53877.7265625,0.0,808.286376953125,1.0,280.0419921875,283.5982666015625,299.9862976074219,303.4451904296875,293.1499938964844,293.1499938964844,279.75,32888.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572067379951477,1.0,0.0,0.0,3.6238114833831774,3.623836755752564,8.762428365116648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.08984375,0.0,1566.4356689453125,1895.4371337890625,0.0,2088.117919921875,0.911324381828308,1.0,0.0,3.0,1.0,0.0
17666940,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.918642282485962,0.408440500497818,0.3691825270652771,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8565002679824829,0.3337432742118835,0.3174091875553131,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7620208859443665,0.232394739985466,0.1641986966133117,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8017300367355347,0.2704549431800842,0.258169412612915,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6329942345619202,0.1316292434930801,0.6040592193603516,284.9038391113281,284.95001220703125,302.29998779296875,297.0625305175781,299.6457824707031,297.2530822753906,284.9106140136719,1.0,0.4105578362941742,1.0,1.0,0.7168342471122742,1.0,-2.056180238723755,0.9722848534584044,1.0838954448699951,0.5004831552505493,0.8387154340744019,0.8387154340744019,0.0,95.00109100341795,106.0,54401.0703125,0.0,826.1650390625,1.0,279.7579040527344,283.4924621582031,300.0765380859375,303.6413879394531,293.1499938964844,293.1499938964844,280.04998779296875,39619.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643639445304871,1.0,0.0,0.0,3.4779763221740723,3.478001117706299,8.07135620561894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.7314453125,0.0,1451.312744140625,1895.4371337890625,0.0,2150.957275390625,0.8846767544746399,1.0,0.0,3.0,1.0,0.0
17667000,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.918642282485962,0.408440500497818,0.3691825270652771,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8565002679824829,0.3337432742118835,0.3174091875553131,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7620208859443665,0.232394739985466,0.1641986966133117,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8017300367355347,0.2704549431800842,0.258169412612915,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6329942345619202,0.1316292434930801,0.6040592193603516,284.9038391113281,284.95001220703125,302.29998779296875,297.0625305175781,299.6457824707031,297.2530822753906,284.9106140136719,1.0,0.4105578362941742,1.0,1.0,0.7168342471122742,1.0,-2.056180238723755,0.9722848534584044,1.0838954448699951,0.5004831552505493,0.8387154340744019,0.8387154340744019,0.0,95.00109100341795,106.0,54401.0703125,0.0,826.1650390625,1.0,279.7579040527344,283.4924621582031,300.0765380859375,303.6413879394531,293.1499938964844,293.1499938964844,280.04998779296875,39619.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643639445304871,1.0,0.0,0.0,3.4779763221740723,3.478001117706299,8.07135620561894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.7314453125,0.0,1451.312744140625,1895.4371337890625,0.0,2150.957275390625,0.8846767544746399,1.0,0.0,3.0,1.0,0.0
17667060,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9092106819152832,0.407447874546051,0.3681020140647888,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.852118968963623,0.3367380499839782,0.320160299539566,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7571775317192078,0.2336121201515197,0.165020078420639,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7963413000106812,0.271791934967041,0.2593933641910553,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6284568905830383,0.1317913234233856,0.6049140095710754,285.0311889648437,284.95001220703125,302.3707580566406,297.10333251953125,299.68182373046875,297.2583923339844,285.0272216796875,1.0,0.4141664206981659,1.0,1.0,0.7175192832946777,1.0,-2.061665296554565,0.9747337698936462,1.0869314670562744,0.5016878843307495,0.959314227104187,0.959314227104187,0.0,98.51642608642578,109.0,54315.84375,0.0,843.3618774414062,1.0,280.0421142578125,283.60211181640625,300.080078125,303.56658935546875,293.1499938964844,293.1499938964844,279.75,32008.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557460069656372,1.0,0.0,0.0,3.650572538375856,3.6505978107452393,8.892322966858046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6142578125,0.0,1591.16357421875,1895.4371337890625,0.0,2075.365478515625,0.9167597889900208,1.0,0.0,3.0,1.0,0.0
17667120,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9092106819152832,0.407447874546051,0.3681020140647888,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.852118968963623,0.3367380499839782,0.320160299539566,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7571775317192078,0.2336121201515197,0.165020078420639,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7963413000106812,0.271791934967041,0.2593933641910553,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6284568905830383,0.1317913234233856,0.6049140095710754,285.0311889648437,284.95001220703125,302.3707580566406,297.10333251953125,299.68182373046875,297.2583923339844,285.0272216796875,1.0,0.4141664206981659,1.0,1.0,0.7175192832946777,1.0,-2.061665296554565,0.9747337698936462,1.0869314670562744,0.5016878843307495,0.959314227104187,0.959314227104187,0.0,98.51642608642578,109.0,54315.84375,0.0,843.3618774414062,1.0,280.0421142578125,283.60211181640625,300.080078125,303.56658935546875,293.1499938964844,293.1499938964844,279.75,32008.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557460069656372,1.0,0.0,0.0,3.650572538375856,3.6505978107452393,8.892322966858046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6142578125,0.0,1591.16357421875,1895.4371337890625,0.0,2075.365478515625,0.9167597889900208,1.0,0.0,3.0,1.0,0.0
17667180,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9003351330757141,0.405187040567398,0.3665536940097809,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8478096127510071,0.3390429317951202,0.3226842582225799,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7524194717407227,0.2342611104249954,0.1657096892595291,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7910163402557373,0.2725660502910614,0.2604454457759857,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6240730881690979,0.1317118555307388,0.6056762933731079,284.8954467773437,284.95001220703125,302.441162109375,297.14373779296875,299.7131652832031,297.2554016113281,284.90203857421875,1.0,0.4175848960876465,1.0,1.0,0.7182042598724365,1.0,-2.0658488273620605,0.9765160083770752,1.0893326997756958,0.5026262402534485,0.8487344980239868,0.8487344980239868,0.0,102.0515365600586,97.0,54936.375,0.0,859.5377807617188,1.0,279.757568359375,283.4712219238281,300.1647644042969,303.76678466796875,293.1499938964844,293.1499938964844,280.04998779296875,39273.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642982602119446,1.0,0.0,0.0,3.5314109325408936,3.5314362049102783,8.32127341254818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.78515625,0.0,1507.85498046875,1895.4371337890625,0.0,2150.377685546875,0.8960294127464294,1.0,0.0,3.0,1.0,0.0
17667240,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9003351330757141,0.405187040567398,0.3665536940097809,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8478096127510071,0.3390429317951202,0.3226842582225799,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7524194717407227,0.2342611104249954,0.1657096892595291,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7910163402557373,0.2725660502910614,0.2604454457759857,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6240730881690979,0.1317118555307388,0.6056762933731079,284.8954467773437,284.95001220703125,302.441162109375,297.14373779296875,299.7131652832031,297.2554016113281,284.90203857421875,1.0,0.4175848960876465,1.0,1.0,0.7182042598724365,1.0,-2.0658488273620605,0.9765160083770752,1.0893326997756958,0.5026262402534485,0.8487344980239868,0.8487344980239868,0.0,102.0515365600586,97.0,54936.375,0.0,859.5377807617188,1.0,279.757568359375,283.4712219238281,300.1647644042969,303.76678466796875,293.1499938964844,293.1499938964844,280.04998779296875,39273.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642982602119446,1.0,0.0,0.0,3.5314109325408936,3.5314362049102783,8.32127341254818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.78515625,0.0,1507.85498046875,1895.4371337890625,0.0,2150.377685546875,0.8960294127464294,1.0,0.0,3.0,1.0,0.0
17667300,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9002317786216736,0.4045803546905517,0.3656853139400482,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8493170142173767,0.3404496312141418,0.3238142430782318,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7532770037651062,0.2347877770662307,0.1659568548202514,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7919743061065674,0.2731468379497528,0.2608334720134735,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6244004368782043,0.1317531317472458,0.6054515838623047,285.0334167480469,284.95001220703125,302.4761047363281,297.1636657714844,299.73016357421875,297.25665283203125,285.0419311523437,1.0,0.4171396791934967,1.0,1.0,0.7185467481613159,1.0,-2.0666544437408447,0.9767768383026124,1.0898776054382324,0.5027012228965759,0.9440239071846008,0.9440239071846008,0.0,101.77042388916016,97.0,54479.48828125,0.0,859.275390625,1.0,279.99957275390625,283.6146850585937,300.1289367675781,303.5865478515625,293.1499938964844,293.1499938964844,280.04998779296875,33661.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577484250068665,1.0,0.0,0.0,3.594287872314453,3.594312906265259,8.620232847533771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.71875,0.0,1538.09521484375,1895.4371337890625,0.0,2092.853271484375,0.9076722264289856,1.0,0.0,3.0,1.0,0.0
17667360,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9037579298019408,0.4042178392410278,0.3652480840682983,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8539361357688904,0.3420290648937225,0.325184166431427,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7569312453269958,0.2354691624641418,0.1663466244935989,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7959992289543152,0.2738833725452423,0.2614117264747619,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6269146800041199,0.1319049447774887,0.6056088209152222,285.02947998046875,284.95001220703125,302.51080322265625,297.1833801269531,299.74822998046875,297.2601318359375,285.0257568359375,1.0,0.4158699214458465,1.0,1.0,0.7189235687255859,1.0,-2.069124698638916,0.9778523445129396,1.091272473335266,0.5032294988632202,0.9709493517875672,0.9709493517875672,0.0,100.00182342529295,85.0,54765.171875,0.0,855.2731323242188,1.0,280.0424499511719,283.5899658203125,300.1620178222656,303.6799011230469,293.1499938964844,293.1499938964844,279.75,32149.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560110092163086,1.0,0.0,0.0,3.693333148956299,3.693359136581421,9.1018620196337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.888671875,0.0,1643.090576171875,1895.4371337890625,0.0,2077.677001953125,0.9267230033874512,1.0,0.0,3.0,1.0,0.0
17667420,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9156310558319092,0.4020768105983734,0.3634594678878784,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8673322796821594,0.3443740308284759,0.3273851275444031,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7678264379501343,0.2361761480569839,0.1668059080839157,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8078486919403076,0.2746997773647308,0.2621382772922516,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6347069144248962,0.1319048702716827,0.6049856543540955,284.88775634765625,284.95001220703125,302.5793151855469,297.2218933105469,299.77850341796875,297.25732421875,284.8943176269531,1.0,0.4111929833889007,1.0,1.0,0.7196773290634155,1.0,-2.070300817489624,0.9781103134155272,1.0921906232833862,0.5033130645751953,0.8535359501838684,0.8535359501838684,0.0,94.43006896972656,73.0,55326.78125,0.0,836.6847534179688,1.0,279.7572326660156,283.4538879394531,300.2422790527344,303.8721923828125,293.1499938964844,293.1499938964844,280.04998779296875,39468.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643827199935913,1.0,0.0,0.0,3.5724740028381348,3.572499990463257,8.515917784279736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.419921875,0.0,1555.7672119140625,1895.4371337890625,0.0,2151.12255859375,0.9053004384040833,1.0,0.0,3.0,1.0,0.0
17667480,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9156310558319092,0.4020768105983734,0.3634594678878784,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8673322796821594,0.3443740308284759,0.3273851275444031,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7678264379501343,0.2361761480569839,0.1668059080839157,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8078486919403076,0.2746997773647308,0.2621382772922516,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6347069144248962,0.1319048702716827,0.6049856543540955,284.88775634765625,284.95001220703125,302.5793151855469,297.2218933105469,299.77850341796875,297.25732421875,284.8943176269531,1.0,0.4111929833889007,1.0,1.0,0.7196773290634155,1.0,-2.070300817489624,0.9781103134155272,1.0921906232833862,0.5033130645751953,0.8535359501838684,0.8535359501838684,0.0,94.43006896972656,73.0,55326.78125,0.0,836.6847534179688,1.0,279.7572326660156,283.4538879394531,300.2422790527344,303.8721923828125,293.1499938964844,293.1499938964844,280.04998779296875,39468.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643827199935913,1.0,0.0,0.0,3.5724740028381348,3.572499990463257,8.515917784279736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.419921875,0.0,1555.7672119140625,1895.4371337890625,0.0,2151.12255859375,0.9053004384040833,1.0,0.0,3.0,1.0,0.0
17667540,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.93754643201828,0.4012798964977264,0.362067699432373,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8887664079666138,0.347455620765686,0.3297232687473297,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7857571840286255,0.2374984174966812,0.1673378944396972,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8255391120910645,0.276114284992218,0.2629460096359253,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6478511691093445,0.1322233527898788,0.6043142080307007,285.0287475585937,284.95001220703125,302.64630126953125,297.2590026855469,299.8125305175781,297.2627258300781,285.02508544921875,1.0,0.4045566916465759,1.0,1.0,0.7204310297966003,1.0,-2.072235345840454,0.9787713885307312,1.093463897705078,0.5035140514373779,0.9778873324394226,0.9778873324394226,0.0,86.38687896728516,61.0,55080.55859375,0.0,810.0265502929688,1.0,280.04278564453125,283.5809936523437,300.2364807128906,303.7762756347656,293.1499938964844,293.1499938964844,279.75,32346.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755804717540741,1.0,0.0,0.0,3.724375009536743,3.724401473999024,9.255505233340956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.810546875,0.0,1682.2340087890625,1895.4371337890625,0.0,2075.877197265625,0.9338973760604858,1.0,0.0,3.0,1.0,0.0
17667600,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.93754643201828,0.4012798964977264,0.362067699432373,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8887664079666138,0.347455620765686,0.3297232687473297,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7857571840286255,0.2374984174966812,0.1673378944396972,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8255391120910645,0.276114284992218,0.2629460096359253,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6478511691093445,0.1322233527898788,0.6043142080307007,285.0287475585937,284.95001220703125,302.64630126953125,297.2590026855469,299.8125305175781,297.2627258300781,285.02508544921875,1.0,0.4045566916465759,1.0,1.0,0.7204310297966003,1.0,-2.072235345840454,0.9787713885307312,1.093463897705078,0.5035140514373779,0.9778873324394226,0.9778873324394226,0.0,86.38687896728516,61.0,55080.55859375,0.0,810.0265502929688,1.0,280.04278564453125,283.5809936523437,300.2364807128906,303.7762756347656,293.1499938964844,293.1499938964844,279.75,32346.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755804717540741,1.0,0.0,0.0,3.724375009536743,3.724401473999024,9.255505233340956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.810546875,0.0,1682.2340087890625,1895.4371337890625,0.0,2075.877197265625,0.9338973760604858,1.0,0.0,3.0,1.0,0.0
17667660,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9657614827156068,0.3993106186389923,0.3603033721446991,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.918689489364624,0.3498809337615967,0.3318649232387543,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8100124001502991,0.2383149713277816,0.1677715629339218,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8489602208137512,0.2770277559757232,0.263624906539917,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6668767929077148,0.1323553919792175,0.6036059260368347,284.885009765625,284.95001220703125,302.7113952636719,297.2943725585937,299.8414611816406,297.2603759765625,284.8915100097656,1.0,0.3966781497001648,1.0,1.0,0.7211446166038513,1.0,-2.073178768157959,0.9789334535598756,1.094245433807373,0.5035493969917297,0.8581672310829163,0.8581672310829163,0.0,77.13816833496094,49.0,55640.953125,0.0,778.198974609375,1.0,279.75701904296875,283.4429626464844,300.3140869140625,303.9653625488281,293.1499938964844,293.1499938964844,280.04998779296875,39529.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640326619148254,1.0,0.0,0.0,3.603039264678955,3.603065490722656,8.662261734571075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.9248046875,0.0,1591.4840087890625,1895.4371337890625,0.0,2148.035400390625,0.912178874015808,1.0,0.0,3.0,1.0,0.0
17667720,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9657614827156068,0.3993106186389923,0.3603033721446991,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.918689489364624,0.3498809337615967,0.3318649232387543,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8100124001502991,0.2383149713277816,0.1677715629339218,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8489602208137512,0.2770277559757232,0.263624906539917,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6668767929077148,0.1323553919792175,0.6036059260368347,284.885009765625,284.95001220703125,302.7113952636719,297.2943725585937,299.8414611816406,297.2603759765625,284.8915100097656,1.0,0.3966781497001648,1.0,1.0,0.7211446166038513,1.0,-2.073178768157959,0.9789334535598756,1.094245433807373,0.5035493969917297,0.8581672310829163,0.8581672310829163,0.0,77.13816833496094,49.0,55640.953125,0.0,778.198974609375,1.0,279.75701904296875,283.4429626464844,300.3140869140625,303.9653625488281,293.1499938964844,293.1499938964844,280.04998779296875,39529.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640326619148254,1.0,0.0,0.0,3.603039264678955,3.603065490722656,8.662261734571075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.9248046875,0.0,1591.4840087890625,1895.4371337890625,0.0,2148.035400390625,0.912178874015808,1.0,0.0,3.0,1.0,0.0
17667780,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9981759786605836,0.3986684083938598,0.3589521944522857,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9629849791526794,0.3530371487140655,0.3341811299324035,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8416138887405396,0.2397365570068359,0.1683062314987182,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8839830160140991,0.2785322070121765,0.2644266486167907,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6952385306358337,0.1327933967113495,0.6030562520027161,285.0306091308594,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.26611328125,285.0270080566406,1.0,0.3879252970218658,1.0,1.0,0.7218582630157471,1.0,-2.0750844478607178,0.9795961380004884,1.0954883098602295,0.5037752985954285,0.9853769540786744,0.9853769540786744,0.0,66.8210220336914,52.0,55362.921875,0.0,743.4563598632812,1.0,280.0429992675781,283.5753479003906,300.30523681640625,303.8645935058594,293.1499938964844,293.1499938964844,279.75,32441.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755493700504303,1.0,0.0,0.0,3.7496378421783447,3.749664306640625,9.381491850035671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.6689453125,0.0,1714.0472412109375,1895.4371337890625,0.0,2073.165283203125,0.9397655725479126,1.0,0.0,3.0,1.0,0.0
17667840,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9981759786605836,0.3986684083938598,0.3589521944522857,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9629849791526794,0.3530371487140655,0.3341811299324035,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8416138887405396,0.2397365570068359,0.1683062314987182,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8839830160140991,0.2785322070121765,0.2644266486167907,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6952385306358337,0.1327933967113495,0.6030562520027161,285.0306091308594,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.26611328125,285.0270080566406,1.0,0.3879252970218658,1.0,1.0,0.7218582630157471,1.0,-2.0750844478607178,0.9795961380004884,1.0954883098602295,0.5037752985954285,0.9853769540786744,0.9853769540786744,0.0,66.8210220336914,52.0,55362.921875,0.0,743.4563598632812,1.0,280.0429992675781,283.5753479003906,300.30523681640625,303.8645935058594,293.1499938964844,293.1499938964844,279.75,32441.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755493700504303,1.0,0.0,0.0,3.7496378421783447,3.749664306640625,9.381491850035671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.6689453125,0.0,1714.0472412109375,1895.4371337890625,0.0,2073.165283203125,0.9397655725479126,1.0,0.0,3.0,1.0,0.0
17667900,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.3985074162483215,0.350506842136383,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9742955565452576,0.3543487787246704,0.3355264365673065,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8507894277572632,0.2402439564466476,0.1687123328447342,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8942773938179016,0.2790876924991607,0.2650189101696014,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7033042907714844,0.1329443305730819,0.6036506295204163,284.8683776855469,284.95001220703125,302.8046875,297.3433532714844,299.8874816894531,297.2666015625,284.8540954589844,1.0,0.3851000666618347,1.0,1.0,0.7222150564193726,1.0,-2.068690299987793,0.9762421250343324,1.092448115348816,0.5019751787185669,0.8808836936950684,0.8808836936950684,0.0,64.28583526611328,52.0,56075.62109375,0.0,729.0379638671875,1.0,279.7951965332031,283.3895568847656,300.3783264160156,304.1052551269531,293.1499938964844,293.1499938964844,279.75,36395.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621645927429199,1.0,0.0,0.0,3.741188287734986,3.741215229034424,9.339258326690468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.7998046875,0.0,1733.930419921875,1895.4371337890625,0.0,2131.58544921875,0.9385082721710204,1.0,0.0,3.0,1.0,0.0
17667960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.398967444896698,0.3434668481349945,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.981217622756958,0.3554187715053558,0.3365369141101837,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8567606806755066,0.2405463606119156,0.1689208447933197,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9009154438972472,0.2794354856014251,0.2653456628322601,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7083724737167358,0.1329900473356247,0.603722095489502,284.8720092773437,284.95001220703125,302.8344421386719,297.35845947265625,299.8996887207031,297.2644348144531,284.8792419433594,1.0,0.3828911185264587,1.0,1.0,0.7225253582000732,1.0,-2.0621628761291504,0.9728758931159972,1.089287042617798,0.5000185966491699,0.8517632484436035,0.8517632484436035,0.0,62.66535186767578,55.0,55565.80078125,0.0,717.8894653320312,1.0,279.7569580078125,283.43023681640625,300.37554931640625,304.0312805175781,293.1499938964844,293.1499938964844,280.04998779296875,40309.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763308048248291,1.0,0.0,0.0,3.609052419662476,3.609078884124756,8.691198445376358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.78515625,0.0,1604.255859375,1895.4371337890625,0.0,2141.650146484375,0.913990557193756,1.0,0.0,3.0,1.0,0.0
17668020,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.402333915233612,0.3329767286777496,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9917898178100586,0.3585050106048584,0.339112788438797,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8668513298034668,0.2419185042381286,0.1696654111146927,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9123122692108154,0.280890554189682,0.2664313018321991,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.716326892375946,0.1335237473249435,0.6051108837127686,285.0176086425781,284.95001220703125,302.8916015625,297.38653564453125,299.92950439453125,297.2714233398437,285.0138854980469,1.0,0.3802918195724487,1.0,1.0,0.7231460213661194,1.0,-2.05651593208313,0.969838559627533,1.086677312850952,0.4981366693973541,0.9715368747711182,0.9715368747711182,0.0,60.4115104675293,58.0,55075.51171875,0.0,705.3123779296875,1.0,280.04296875,283.5652160644531,300.3591003417969,303.9061584472656,293.1499938964844,293.1499938964844,279.75,32895.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536469101905823,1.0,0.0,0.0,3.7405216693878174,3.7405483722686768,9.335931281384546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.25390625,0.0,1706.260986328125,1895.4371337890625,0.0,2057.084228515625,0.9379540681838988,1.0,0.0,3.0,1.0,0.0
