time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.402333915233612,0.3329767286777496,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9917898178100586,0.3585050106048584,0.339112788438797,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8668513298034668,0.2419185042381286,0.1696654111146927,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9123122692108154,0.280890554189682,0.2664313018321991,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.716326892375946,0.1335237473249435,0.6051108837127686,285.0176086425781,284.95001220703125,302.8916015625,297.38653564453125,299.92950439453125,297.2714233398437,285.0138854980469,1.0,0.3802918195724487,1.0,1.0,0.7231460213661194,1.0,-2.05651593208313,0.969838559627533,1.086677312850952,0.4981366693973541,0.9715368747711182,0.9715368747711182,0.0,60.4115104675293,58.0,55075.51171875,0.0,705.3123779296875,1.0,280.04296875,283.5652160644531,300.3591003417969,303.9061584472656,293.1499938964844,293.1499938964844,279.75,32895.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536469101905823,1.0,0.0,0.0,3.7405216693878174,3.7405483722686768,9.335931281384546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.25390625,0.0,1706.260986328125,1895.4371337890625,0.0,2057.084228515625,0.9379540681838988,1.0,0.0,3.0,1.0,0.0
17668140,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.4047210216522217,0.3278387784957886,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9974663257598876,0.3609009981155395,0.3415555655956268,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8725722432136536,0.2427531480789184,0.1703547686338424,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9190719723701476,0.2818178534507751,0.267451137304306,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7205666303634644,0.1338710486888885,0.6069133281707764,284.8854675292969,284.95001220703125,302.94537353515625,297.4114990234375,299.9536437988281,297.27001953125,284.892822265625,1.0,0.3796526491641998,1.0,1.0,0.7237666249275208,1.0,-2.0574944019317627,0.9700824022293092,1.0874119997024536,0.4981485605239868,0.8545550107955933,0.8545550107955933,0.0,59.43040466308594,76.0,55520.75390625,0.0,702.6814575195312,1.0,279.75701904296875,283.4422607421875,300.4268798828125,304.0730895996094,293.1499938964844,293.1499938964844,280.04998779296875,39979.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760968029499054,1.0,0.0,0.0,3.595557451248169,3.59558367729187,8.626324188298895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.25,0.0,1586.1177978515625,1895.4371337890625,0.0,2121.068603515625,0.9110461473464966,1.0,0.0,3.0,1.0,0.0
17668200,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.4047210216522217,0.3278387784957886,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9974663257598876,0.3609009981155395,0.3415555655956268,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8725722432136536,0.2427531480789184,0.1703547686338424,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9190719723701476,0.2818178534507751,0.267451137304306,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7205666303634644,0.1338710486888885,0.6069133281707764,284.8854675292969,284.95001220703125,302.94537353515625,297.4114990234375,299.9536437988281,297.27001953125,284.892822265625,1.0,0.3796526491641998,1.0,1.0,0.7237666249275208,1.0,-2.0574944019317627,0.9700824022293092,1.0874119997024536,0.4981485605239868,0.8545550107955933,0.8545550107955933,0.0,59.43040466308594,76.0,55520.75390625,0.0,702.6814575195312,1.0,279.75701904296875,283.4422607421875,300.4268798828125,304.0730895996094,293.1499938964844,293.1499938964844,280.04998779296875,39979.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760968029499054,1.0,0.0,0.0,3.595557451248169,3.59558367729187,8.626324188298895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.25,0.0,1586.1177978515625,1895.4371337890625,0.0,2121.068603515625,0.9110461473464966,1.0,0.0,3.0,1.0,0.0
17668260,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.4054282307624817,0.3405901789665222,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9899240732192992,0.3640970289707184,0.3443994522094726,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8631036281585693,0.2442362308502197,0.1712996065616607,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9076974391937256,0.2833854556083679,0.2688077092170715,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7128033638000488,0.1345012187957763,0.6097061038017273,285.0526428222656,284.95001220703125,302.995361328125,297.4330749511719,299.9809875488281,297.2743835449219,285.0510559082031,1.0,0.3863558173179626,1.0,1.0,0.7242470383644104,1.0,-2.082317590713501,0.9822823405265808,1.1000351905822754,0.5046334862709045,1.0,1.0,0.0,62.60247039794922,79.0,55709.4140625,0.0,734.5851440429688,1.0,280.0429992675781,283.5887145996094,300.4139709472656,303.9859619140625,293.1499938964844,293.1499938964844,279.75,32020.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529646754264832,1.0,0.0,0.0,3.757290124893189,3.7573165893554688,9.41982307267608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.8037109375,0.0,1720.296875,1895.4371337890625,0.0,2051.154296875,0.94134259223938,1.0,0.0,3.0,1.0,0.0
17668320,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.4054282307624817,0.3405901789665222,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9899240732192992,0.3640970289707184,0.3443994522094726,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8631036281585693,0.2442362308502197,0.1712996065616607,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9076974391937256,0.2833854556083679,0.2688077092170715,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7128033638000488,0.1345012187957763,0.6097061038017273,285.0526428222656,284.95001220703125,302.995361328125,297.4330749511719,299.9809875488281,297.2743835449219,285.0510559082031,1.0,0.3863558173179626,1.0,1.0,0.7242470383644104,1.0,-2.082317590713501,0.9822823405265808,1.1000351905822754,0.5046334862709045,1.0,1.0,0.0,62.60247039794922,79.0,55709.4140625,0.0,734.5851440429688,1.0,280.0429992675781,283.5887145996094,300.4139709472656,303.9859619140625,293.1499938964844,293.1499938964844,279.75,32020.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529646754264832,1.0,0.0,0.0,3.757290124893189,3.7573165893554688,9.41982307267608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.8037109375,0.0,1720.296875,1895.4371337890625,0.0,2051.154296875,0.94134259223938,1.0,0.0,3.0,1.0,0.0
17668380,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.4008411169052124,0.3545861542224884,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9809140563011168,0.3665117919445038,0.3470669090747833,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8531836867332458,0.2451153695583343,0.1721645295619964,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.896529495716095,0.2843688428401947,0.2700732946395874,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7038627862930298,0.1347391903400421,0.612051248550415,284.90216064453125,284.95001220703125,303.04119873046875,297.4508972167969,300.0,297.2669982910156,284.9076538085937,1.0,0.3926087021827698,1.0,1.0,0.7247273921966553,1.0,-2.107714891433716,0.9946908354759216,1.113024115562439,0.5116075873374939,0.8961650729179382,0.8961650729179382,0.0,66.17089080810547,82.0,57028.0546875,0.0,769.1071166992188,1.0,279.75634765625,283.42529296875,300.4852905273437,304.2179870605469,293.1499938964844,293.1499938964844,280.04998779296875,37670.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76408451795578,1.0,0.0,0.0,3.710953950881958,3.710981130599976,9.188919420921592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.2001953125,0.0,1706.3804931640625,1895.4371337890625,0.0,2148.492919921875,0.9349794387817384,1.0,0.0,3.0,1.0,0.0
17668440,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.4008411169052124,0.3545861542224884,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9809140563011168,0.3665117919445038,0.3470669090747833,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8531836867332458,0.2451153695583343,0.1721645295619964,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.896529495716095,0.2843688428401947,0.2700732946395874,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7038627862930298,0.1347391903400421,0.612051248550415,284.90216064453125,284.95001220703125,303.04119873046875,297.4508972167969,300.0,297.2669982910156,284.9076538085937,1.0,0.3926087021827698,1.0,1.0,0.7247273921966553,1.0,-2.107714891433716,0.9946908354759216,1.113024115562439,0.5116075873374939,0.8961650729179382,0.8961650729179382,0.0,66.17089080810547,82.0,57028.0546875,0.0,769.1071166992188,1.0,279.75634765625,283.42529296875,300.4852905273437,304.2179870605469,293.1499938964844,293.1499938964844,280.04998779296875,37670.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76408451795578,1.0,0.0,0.0,3.710953950881958,3.710981130599976,9.188919420921592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.2001953125,0.0,1706.3804931640625,1895.4371337890625,0.0,2148.492919921875,0.9349794387817384,1.0,0.0,3.0,1.0,0.0
17668500,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.99774432182312,0.3981401324272156,0.3595791161060333,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.974959909915924,0.3679117858409881,0.3482700288295746,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8472967743873596,0.245701715350151,0.172516718506813,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.88990718126297,0.2850020229816437,0.2705958485603332,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6982564926147461,0.134838193655014,0.612622857093811,285.0552978515625,284.95001220703125,303.0624389648437,297.45831298828125,300.0097351074219,297.2655944824219,285.0655517578125,1.0,0.3955557942390442,1.0,1.0,0.7249675393104553,1.0,-2.116992235183716,0.99917471408844,1.1178176403045654,0.5142253041267395,1.0,1.0,0.0,68.22296142578125,82.0,56635.01953125,0.0,784.5741577148438,1.0,280.0038146972656,283.58599853515625,300.439208984375,304.0345764160156,293.1499938964844,293.1499938964844,280.04998779296875,33367.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592170834541321,1.0,0.0,0.0,3.7693893909454346,3.769416332244873,9.480588119004096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.5859375,0.0,1745.78173828125,1895.4371337890625,0.0,2105.709228515625,0.946933388710022,1.0,0.0,3.0,1.0,0.0
17668560,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9882959723472596,0.3964276015758514,0.3577095568180084,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9663352966308594,0.3694961369037628,0.3498174250125885,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8396255970001221,0.2464468330144882,0.1730798035860061,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8811453580856323,0.285798043012619,0.2714030146598816,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6908195614814758,0.1349940150976181,0.6137381196022034,285.068603515625,284.95001220703125,303.0824890136719,297.46466064453125,300.019775390625,297.2675476074219,285.0675964355469,1.0,0.3981219828128814,1.0,1.0,0.7256569862365723,1.0,-2.11950421333313,1.000166654586792,1.119337558746338,0.5146399140357971,1.0,1.0,0.0,70.86451721191406,85.0,56789.03515625,0.0,796.35546875,1.0,280.0433959960937,283.58209228515625,300.4575500488281,304.1145935058594,293.1499938964844,293.1499938964844,279.75,33166.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588717937469482,1.0,0.0,0.0,3.836409091949463,3.836436748504639,9.82071583166544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.3046875,0.0,1829.5738525390625,1895.4371337890625,0.0,2102.6845703125,0.960178554058075,1.0,0.0,3.0,1.0,0.0
17668620,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9703580737113952,0.3933475613594055,0.3550812304019928,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.950533092021942,0.371632307767868,0.3523252606391907,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8267822265625,0.2471293956041336,0.1738771498203277,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8665028214454651,0.2865957617759704,0.2725883424282074,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6781007647514343,0.1349028348922729,0.614843487739563,284.8836669921875,284.95001220703125,303.118896484375,297.4740295410156,300.0326843261719,297.2616882324219,284.8876342773437,1.0,0.402659147977829,1.0,1.0,0.7270358800888062,1.0,-2.123072862625122,1.0013892650604248,1.1216834783554075,0.5151187777519226,0.9029874205589294,0.9029874205589294,0.0,75.71160125732422,88.0,57632.47265625,0.0,817.0494384765625,1.0,279.755859375,283.3901062011719,300.50457763671875,304.2923278808594,293.1499938964844,293.1499938964844,279.45001220703125,38173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689335942268372,1.0,0.0,0.0,3.786179542541504,3.786207675933838,9.565236496200669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.2470703125,0.0,1804.20458984375,1895.4371337890625,0.0,2191.3740234375,0.952027142047882,1.0,0.0,3.0,1.0,0.0
17668680,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9703580737113952,0.3933475613594055,0.3550812304019928,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.950533092021942,0.371632307767868,0.3523252606391907,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8267822265625,0.2471293956041336,0.1738771498203277,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8665028214454651,0.2865957617759704,0.2725883424282074,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6781007647514343,0.1349028348922729,0.614843487739563,284.8836669921875,284.95001220703125,303.118896484375,297.4740295410156,300.0326843261719,297.2616882324219,284.8876342773437,1.0,0.402659147977829,1.0,1.0,0.7270358800888062,1.0,-2.123072862625122,1.0013892650604248,1.1216834783554075,0.5151187777519226,0.9029874205589294,0.9029874205589294,0.0,75.71160125732422,88.0,57632.47265625,0.0,817.0494384765625,1.0,279.755859375,283.3901062011719,300.50457763671875,304.2923278808594,293.1499938964844,293.1499938964844,279.45001220703125,38173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689335942268372,1.0,0.0,0.0,3.786179542541504,3.786207675933838,9.565236496200669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.2470703125,0.0,1804.20458984375,1895.4371337890625,0.0,2191.3740234375,0.952027142047882,1.0,0.0,3.0,1.0,0.0
17668740,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9529317021369934,0.3909322619438171,0.352830559015274,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9359061121940612,0.3734609484672546,0.3541669249534607,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8154692649841309,0.2475507110357284,0.1742698550224304,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8540467023849487,0.2871075868606567,0.2732128798961639,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6669589281082153,0.1346034258604049,0.6143216490745544,284.88250732421875,284.95001220703125,303.1499938964844,297.4786682128906,300.0417785644531,297.2536315917969,284.8894958496094,1.0,0.4064369797706604,1.0,1.0,0.7284147143363953,1.0,-2.123175859451294,1.0009093284606934,1.1222665309906006,0.5145824551582336,0.8276221752166748,0.8276221752166748,0.0,80.2054214477539,91.0,57601.1484375,0.0,833.3919677734375,1.0,279.4577941894531,283.39306640625,300.4852905273437,304.2772521972656,293.1499938964844,293.1499938964844,279.75,42096.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728686928749084,1.0,0.0,0.0,3.496100425720215,3.4961259365081787,8.155697628353664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.18359375,0.0,1488.906005859375,1895.4371337890625,0.0,2226.35498046875,0.8918620944023132,1.0,0.0,3.0,1.0,0.0
17668800,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9529317021369934,0.3909322619438171,0.352830559015274,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9359061121940612,0.3734609484672546,0.3541669249534607,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8154692649841309,0.2475507110357284,0.1742698550224304,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8540467023849487,0.2871075868606567,0.2732128798961639,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6669589281082153,0.1346034258604049,0.6143216490745544,284.88250732421875,284.95001220703125,303.1499938964844,297.4786682128906,300.0417785644531,297.2536315917969,284.8894958496094,1.0,0.4064369797706604,1.0,1.0,0.7284147143363953,1.0,-2.123175859451294,1.0009093284606934,1.1222665309906006,0.5145824551582336,0.8276221752166748,0.8276221752166748,0.0,80.2054214477539,91.0,57601.1484375,0.0,833.3919677734375,1.0,279.4577941894531,283.39306640625,300.4852905273437,304.2772521972656,293.1499938964844,293.1499938964844,279.75,42096.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728686928749084,1.0,0.0,0.0,3.496100425720215,3.4961259365081787,8.155697628353664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.18359375,0.0,1488.906005859375,1895.4371337890625,0.0,2226.35498046875,0.8918620944023132,1.0,0.0,3.0,1.0,0.0
17668860,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9331954717636108,0.3883192241191864,0.3507628142833709,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9191758632659912,0.3741535544395447,0.3552651405334472,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8017383217811584,0.2466518729925155,0.1739940047264099,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8403051495552063,0.2862536013126373,0.2728942632675171,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6531273722648621,0.1323516219854354,0.6071765422821045,284.9951171875,284.95001220703125,303.17742919921875,297.4800109863281,300.0447082519531,297.23779296875,284.9907531738281,1.0,0.4092597663402557,1.0,1.0,0.7292580604553223,1.0,-2.112724781036377,0.9953702092170716,1.1173546314239502,0.5114051103591919,0.9203579425811768,0.9203579425811768,0.0,85.2199478149414,94.0,56918.4609375,0.0,842.0094604492188,1.0,279.7420959472656,283.4986572265625,300.4501342773437,304.1266174316406,293.1499938964844,293.1499938964844,279.45001220703125,33690.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629343271255493,1.0,0.0,0.0,3.624216079711914,3.624241352081299,8.764384915593837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.5830078125,0.0,1572.864990234375,1895.4371337890625,0.0,2138.35888671875,0.9118154644966124,1.0,0.0,3.0,1.0,0.0
17668920,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9331954717636108,0.3883192241191864,0.3507628142833709,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9191758632659912,0.3741535544395447,0.3552651405334472,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8017383217811584,0.2466518729925155,0.1739940047264099,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8403051495552063,0.2862536013126373,0.2728942632675171,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6531273722648621,0.1323516219854354,0.6071765422821045,284.9951171875,284.95001220703125,303.17742919921875,297.4800109863281,300.0447082519531,297.23779296875,284.9907531738281,1.0,0.4092597663402557,1.0,1.0,0.7292580604553223,1.0,-2.112724781036377,0.9953702092170716,1.1173546314239502,0.5114051103591919,0.9203579425811768,0.9203579425811768,0.0,85.2199478149414,94.0,56918.4609375,0.0,842.0094604492188,1.0,279.7420959472656,283.4986572265625,300.4501342773437,304.1266174316406,293.1499938964844,293.1499938964844,279.45001220703125,33690.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629343271255493,1.0,0.0,0.0,3.624216079711914,3.624241352081299,8.764384915593837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.5830078125,0.0,1572.864990234375,1895.4371337890625,0.0,2138.35888671875,0.9118154644966124,1.0,0.0,3.0,1.0,0.0
17668980,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.916931450366974,0.3855567276477813,0.3485589325428009,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9067632555961608,0.374968409538269,0.3562423884868622,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7906844615936279,0.246120885014534,0.1737375408411026,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8298135995864868,0.2857309579849243,0.2725636065006256,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6422802805900574,0.1306518316268921,0.5999688506126404,284.9014892578125,284.95001220703125,303.20318603515625,297.47979736328125,300.04833984375,297.2247314453125,284.9073181152344,1.0,0.4114443063735962,1.0,1.0,0.7301013469696045,1.0,-2.101889133453369,0.9896767735481262,1.1122124195098877,0.5080344676971436,0.824171781539917,0.824171781539917,0.0,89.48028564453125,97.0,56791.47265625,0.0,847.481689453125,1.0,279.4582214355469,283.421875,300.4862365722656,304.225341796875,293.1499938964844,293.1499938964844,279.75,40501.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683706879615784,1.0,0.0,0.0,3.4225072860717773,3.422531843185425,7.815955882506387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.2255859375,0.0,1397.95556640625,1895.4371337890625,0.0,2186.383544921875,0.8733991384506226,1.0,0.0,3.0,1.0,0.0
17669040,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.916931450366974,0.3855567276477813,0.3485589325428009,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9067632555961608,0.374968409538269,0.3562423884868622,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7906844615936279,0.246120885014534,0.1737375408411026,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8298135995864868,0.2857309579849243,0.2725636065006256,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6422802805900574,0.1306518316268921,0.5999688506126404,284.9014892578125,284.95001220703125,303.20318603515625,297.47979736328125,300.04833984375,297.2247314453125,284.9073181152344,1.0,0.4114443063735962,1.0,1.0,0.7301013469696045,1.0,-2.101889133453369,0.9896767735481262,1.1122124195098877,0.5080344676971436,0.824171781539917,0.824171781539917,0.0,89.48028564453125,97.0,56791.47265625,0.0,847.481689453125,1.0,279.4582214355469,283.421875,300.4862365722656,304.225341796875,293.1499938964844,293.1499938964844,279.75,40501.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683706879615784,1.0,0.0,0.0,3.4225072860717773,3.422531843185425,7.815955882506387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.2255859375,0.0,1397.95556640625,1895.4371337890625,0.0,2186.383544921875,0.8733991384506226,1.0,0.0,3.0,1.0,0.0
17669100,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.910985231399536,0.3848437964916229,0.3476916849613189,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9026809930801392,0.3758392333984375,0.3569148182868957,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7867366671562195,0.2462743669748306,0.1737574785947799,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.826051652431488,0.2858763337135315,0.2725861072540283,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.638336718082428,0.1301078647375106,0.5972639918327332,285.0205383300781,284.95001220703125,303.2154541015625,297.4791564941406,300.05291748046875,297.2236328125,285.027099609375,1.0,0.4124587476253509,1.0,1.0,0.7305229902267456,1.0,-2.0984530448913574,0.9878262877464294,1.1106268167495728,0.5068596601486206,0.9058727622032166,0.9058727622032166,0.0,91.19823455810548,97.0,56209.3359375,0.0,850.5147705078125,1.0,279.69677734375,283.5472717285156,300.43634033203125,304.0204467773437,293.1499938964844,293.1499938964844,279.75,34317.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613374590873718,1.0,0.0,0.0,3.4833786487579346,3.4834024906158447,8.096450301309233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2998046875,0.0,1419.3446044921875,1895.4371337890625,0.0,2124.31396484375,0.88312828540802,1.0,0.0,3.0,1.0,0.0
17669160,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9068080186843872,0.38431516289711,0.3472469747066498,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.900052547454834,0.3768789172172546,0.3579079508781433,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7840635180473328,0.2465984225273132,0.1739875823259353,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.823448121547699,0.2861939072608948,0.27289018034935,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.635479748249054,0.1297346651554107,0.5955396294593811,285.0043640136719,284.95001220703125,303.2273254394531,297.4781494140625,300.0588684082031,297.2248229980469,285.00030517578125,1.0,0.4135414063930511,1.0,1.0,0.7307535409927368,1.0,-2.09768009185791,0.9873610734939576,1.110318899154663,0.5065125823020935,0.9180215001106262,0.9180215001106262,0.0,92.60054779052734,100.0,56336.7734375,0.0,854.8251342773438,1.0,279.7414245605469,283.51580810546875,300.4517517089844,304.08648681640625,293.1499938964844,293.1499938964844,279.45001220703125,32935.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592654228210449,1.0,0.0,0.0,3.5703821182250977,3.570406675338745,8.505946880177362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.8671875,0.0,1505.55517578125,1895.4371337890625,0.0,2106.133056640625,0.8991217613220215,1.0,0.0,3.0,1.0,0.0
17669220,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8979016542434692,0.3821518123149872,0.3456517457962036,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8940593600273132,0.3782361447811126,0.3594730794429779,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.778143584728241,0.2467509359121322,0.1742647290229797,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8176700472831726,0.2863297760486603,0.2732529044151306,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6297152042388916,0.128892719745636,0.5924340486526489,284.9063415527344,284.95001220703125,303.25006103515625,297.4751892089844,300.0655822753906,297.2185974121094,284.9121398925781,1.0,0.415692389011383,1.0,1.0,0.7312146425247192,1.0,-2.0946850776672363,0.9857043623924256,1.1089807748794556,0.5054937601089478,0.824537992477417,0.824537992477417,0.0,95.6384048461914,103.0,56469.37890625,0.0,862.9448852539062,1.0,279.4585266113281,283.42901611328125,300.4882202148437,304.2045288085937,293.1499938964844,293.1499938964844,279.75,39853.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660495638847351,1.0,0.0,0.0,3.397465229034424,3.397489309310913,7.701996764808428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7607421875,0.0,1367.091552734375,1895.4371337890625,0.0,2165.83984375,0.8671627640724182,1.0,0.0,3.0,1.0,0.0
17669280,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8979016542434692,0.3821518123149872,0.3456517457962036,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8940593600273132,0.3782361447811126,0.3594730794429779,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.778143584728241,0.2467509359121322,0.1742647290229797,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8176700472831726,0.2863297760486603,0.2732529044151306,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6297152042388916,0.128892719745636,0.5924340486526489,284.9063415527344,284.95001220703125,303.25006103515625,297.4751892089844,300.0655822753906,297.2185974121094,284.9121398925781,1.0,0.415692389011383,1.0,1.0,0.7312146425247192,1.0,-2.0946850776672363,0.9857043623924256,1.1089807748794556,0.5054937601089478,0.824537992477417,0.824537992477417,0.0,95.6384048461914,103.0,56469.37890625,0.0,862.9448852539062,1.0,279.4585266113281,283.42901611328125,300.4882202148437,304.2045288085937,293.1499938964844,293.1499938964844,279.75,39853.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660495638847351,1.0,0.0,0.0,3.397465229034424,3.397489309310913,7.701996764808428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7607421875,0.0,1367.091552734375,1895.4371337890625,0.0,2165.83984375,0.8671627640724182,1.0,0.0,3.0,1.0,0.0
17669340,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8910288214683533,0.3812450468540191,0.3446552753448486,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8896926641464233,0.3803285360336303,0.3613540232181549,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7738250494003296,0.2476081997156143,0.1748019158840179,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8132666945457458,0.2871542572975158,0.2739495933055877,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.625255286693573,0.1284861266613006,0.5905266404151917,285.00689697265625,284.95001220703125,303.2714538574219,297.4710388183594,300.0768127441406,297.221435546875,285.0028686523437,1.0,0.4179521799087524,1.0,1.0,0.7316757440567017,1.0,-2.094933271408081,0.9856772422790528,1.1092560291290283,0.5053001046180725,0.91940438747406,0.91940438747406,0.0,98.3067626953125,106.0,56160.04296875,0.0,872.6934204101562,1.0,279.74102783203125,283.5179138183594,300.45025634765625,304.0730895996094,293.1499938964844,293.1499938964844,279.45001220703125,32618.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580643892288208,1.0,0.0,0.0,3.557037353515625,3.5570616722106934,8.442481771453458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.3349609375,0.0,1488.2220458984375,1895.4371337890625,0.0,2095.616943359375,0.8957881331443787,1.0,0.0,3.0,1.0,0.0
17669400,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8910288214683533,0.3812450468540191,0.3446552753448486,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8896926641464233,0.3803285360336303,0.3613540232181549,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7738250494003296,0.2476081997156143,0.1748019158840179,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8132666945457458,0.2871542572975158,0.2739495933055877,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.625255286693573,0.1284861266613006,0.5905266404151917,285.00689697265625,284.95001220703125,303.2714538574219,297.4710388183594,300.0768127441406,297.221435546875,285.0028686523437,1.0,0.4179521799087524,1.0,1.0,0.7316757440567017,1.0,-2.094933271408081,0.9856772422790528,1.1092560291290283,0.5053001046180725,0.91940438747406,0.91940438747406,0.0,98.3067626953125,106.0,56160.04296875,0.0,872.6934204101562,1.0,279.74102783203125,283.5179138183594,300.45025634765625,304.0730895996094,293.1499938964844,293.1499938964844,279.45001220703125,32618.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580643892288208,1.0,0.0,0.0,3.557037353515625,3.5570616722106934,8.442481771453458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.3349609375,0.0,1488.2220458984375,1895.4371337890625,0.0,2095.616943359375,0.8957881331443787,1.0,0.0,3.0,1.0,0.0
17669460,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8835775256156921,0.3793246150016784,0.3432897627353668,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.884793758392334,0.3817090690135956,0.3629592359066009,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7691642045974731,0.2480003237724304,0.1752618700265884,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8083829879760742,0.2875109016895294,0.2745428085327148,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6206851005554199,0.1279545277357101,0.5889701247215271,284.9061584472656,284.95001220703125,303.2916564941406,297.4657897949219,300.0827941894531,297.2160949707031,284.9120178222656,1.0,0.420312762260437,1.0,1.0,0.7323393225669861,1.0,-2.0946199893951416,0.9852786064147948,1.1093415021896362,0.5049593448638916,0.8251066207885742,0.8251066207885742,0.0,101.22549438476562,109.0,56376.71484375,0.0,882.8171997070312,1.0,279.45855712890625,283.4269104003906,300.4827575683594,304.1934814453125,293.1499938964844,293.1499938964844,279.75,39663.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656258940696716,1.0,0.0,0.0,3.393653392791748,3.3936774730682373,7.684724323553382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.36328125,0.0,1361.7957763671875,1895.4371337890625,0.0,2162.095947265625,0.8660930395126343,1.0,0.0,3.0,1.0,0.0
17669520,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8835775256156921,0.3793246150016784,0.3432897627353668,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.884793758392334,0.3817090690135956,0.3629592359066009,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7691642045974731,0.2480003237724304,0.1752618700265884,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8083829879760742,0.2875109016895294,0.2745428085327148,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6206851005554199,0.1279545277357101,0.5889701247215271,284.9061584472656,284.95001220703125,303.2916564941406,297.4657897949219,300.0827941894531,297.2160949707031,284.9120178222656,1.0,0.420312762260437,1.0,1.0,0.7323393225669861,1.0,-2.0946199893951416,0.9852786064147948,1.1093415021896362,0.5049593448638916,0.8251066207885742,0.8251066207885742,0.0,101.22549438476562,109.0,56376.71484375,0.0,882.8171997070312,1.0,279.45855712890625,283.4269104003906,300.4827575683594,304.1934814453125,293.1499938964844,293.1499938964844,279.75,39663.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656258940696716,1.0,0.0,0.0,3.393653392791748,3.3936774730682373,7.684724323553382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.36328125,0.0,1361.7957763671875,1895.4371337890625,0.0,2162.095947265625,0.8660930395126343,1.0,0.0,3.0,1.0,0.0
17669580,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8774798512458801,0.3785683512687683,0.3424422144889831,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8809748291969299,0.3838154673576355,0.3648492693901062,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.765531063079834,0.2490033656358719,0.1759133338928222,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8043224215507507,0.288451611995697,0.2753689289093017,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6167841553688049,0.12773959338665,0.5880306363105774,285.00738525390625,284.95001220703125,303.310791015625,297.45953369140625,300.0931396484375,297.2195129394531,285.0033569335937,1.0,0.4227660000324249,1.0,1.0,0.7330029010772705,1.0,-2.0965139865875244,0.98599374294281,1.1105201244354248,0.5051513314247131,0.9205830693244934,0.9205830693244934,0.0,103.9167709350586,112.0,56109.79296875,0.0,894.1732788085938,1.0,279.7409973144531,283.5155334472656,300.44097900390625,304.06085205078125,293.1499938964844,293.1499938964844,279.45001220703125,32525.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580671906471252,1.0,0.0,0.0,3.55610728263855,3.5561318397521973,8.438068448413105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.9521484375,0.0,1486.498779296875,1895.4371337890625,0.0,2095.64111328125,0.8955039381980896,1.0,0.0,3.0,1.0,0.0
17669640,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8774798512458801,0.3785683512687683,0.3424422144889831,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8809748291969299,0.3838154673576355,0.3648492693901062,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.765531063079834,0.2490033656358719,0.1759133338928222,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8043224215507507,0.288451611995697,0.2753689289093017,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6167841553688049,0.12773959338665,0.5880306363105774,285.00738525390625,284.95001220703125,303.310791015625,297.45953369140625,300.0931396484375,297.2195129394531,285.0033569335937,1.0,0.4227660000324249,1.0,1.0,0.7330029010772705,1.0,-2.0965139865875244,0.98599374294281,1.1105201244354248,0.5051513314247131,0.9205830693244934,0.9205830693244934,0.0,103.9167709350586,112.0,56109.79296875,0.0,894.1732788085938,1.0,279.7409973144531,283.5155334472656,300.44097900390625,304.06085205078125,293.1499938964844,293.1499938964844,279.45001220703125,32525.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580671906471252,1.0,0.0,0.0,3.55610728263855,3.5561318397521973,8.438068448413105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.9521484375,0.0,1486.498779296875,1895.4371337890625,0.0,2095.64111328125,0.8955039381980896,1.0,0.0,3.0,1.0,0.0
17669700,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.874476969242096,0.3777356147766113,0.3420154452323913,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8790997266769409,0.3845699429512024,0.3658042848110199,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7637803554534912,0.2492977380752563,0.1762637794017791,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8023260831832886,0.2887147963047027,0.2758140861988067,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6148914098739624,0.1275694817304611,0.5878093242645264,284.86553955078125,284.95001220703125,303.3199768066406,297.4560852050781,300.0963134765625,297.2178955078125,284.8567199707031,1.0,0.4240531921386719,1.0,1.0,0.7333346605300903,1.0,-2.0978407859802246,0.986528217792511,1.1113126277923584,0.5054005980491638,0.8240021467208862,0.8240021467208862,0.0,105.30146026611328,112.0,56717.7109375,0.0,900.3495483398438,1.0,279.4998474121094,283.359619140625,300.4917907714844,304.2709045410156,293.1499938964844,293.1499938964844,279.45001220703125,37744.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646369934082031,1.0,0.0,0.0,3.517224073410034,3.51724910736084,8.254548902186798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.3583984375,0.0,1480.99853515625,1895.4371337890625,0.0,2153.365966796875,0.8882800936698914,1.0,0.0,3.0,1.0,0.0
17669760,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.870695948600769,0.3767675459384918,0.3411906063556671,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8765217661857605,0.3851948082447052,0.3664592802524566,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7614088654518127,0.2494917660951614,0.176448255777359,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7996745109558105,0.2888669371604919,0.2760299444198608,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6124606132507324,0.1273334771394729,0.5871074795722961,284.9056091308594,284.95001220703125,303.3289794921875,297.45245361328125,300.0982971191406,297.2143859863281,284.9114685058594,1.0,0.4252842664718628,1.0,1.0,0.7337011694908142,1.0,-2.097275733947754,0.9861160516738892,1.1111596822738647,0.5050991773605347,0.825648844242096,0.825648844242096,0.0,106.9035873413086,115.0,56359.1171875,0.0,905.5463256835938,1.0,279.4588623046875,283.4228820800781,300.4707946777344,304.1807861328125,293.1499938964844,293.1499938964844,279.75,39582.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658935189247131,1.0,0.0,0.0,3.396069049835205,3.3960931301116943,7.695668386986654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.203125,0.0,1363.7486572265625,1895.4371337890625,0.0,2164.4609375,0.8665799498558044,1.0,0.0,3.0,1.0,0.0
17669820,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8651344180107117,0.3761086165904999,0.3404353559017181,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.873031497001648,0.3872975707054138,0.3683478236198425,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7581819891929626,0.2505761086940765,0.1771595925092697,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7958956956863403,0.2898450791835785,0.2768968641757965,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.608628511428833,0.1272041946649551,0.5866011381149292,285.0077819824219,284.95001220703125,303.34637451171875,297.4446105957031,300.10791015625,297.218017578125,285.0037536621094,1.0,0.427858293056488,1.0,1.0,0.7344340682029724,1.0,-2.0999197959899902,0.9871795773506165,1.1127402782440186,0.5054786205291748,0.9217801094055176,0.9217801094055176,0.0,109.6687240600586,118.0,56103.41796875,0.0,917.90478515625,1.0,279.74102783203125,283.5122375488281,300.4269104003906,304.0466003417969,293.1499938964844,293.1499938964844,279.45001220703125,32498.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585102319717407,1.0,0.0,0.0,3.5588557720184326,3.558880090713501,8.451115718344226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.837890625,0.0,1489.38623046875,1895.4371337890625,0.0,2099.518310546875,0.896111786365509,1.0,0.0,3.0,1.0,0.0
17669880,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8651344180107117,0.3761086165904999,0.3404353559017181,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.873031497001648,0.3872975707054138,0.3683478236198425,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7581819891929626,0.2505761086940765,0.1771595925092697,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7958956956863403,0.2898450791835785,0.2768968641757965,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.608628511428833,0.1272041946649551,0.5866011381149292,285.0077819824219,284.95001220703125,303.34637451171875,297.4446105957031,300.10791015625,297.218017578125,285.0037536621094,1.0,0.427858293056488,1.0,1.0,0.7344340682029724,1.0,-2.0999197959899902,0.9871795773506165,1.1127402782440186,0.5054786205291748,0.9217801094055176,0.9217801094055176,0.0,109.6687240600586,118.0,56103.41796875,0.0,917.90478515625,1.0,279.74102783203125,283.5122375488281,300.4269104003906,304.0466003417969,293.1499938964844,293.1499938964844,279.45001220703125,32498.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585102319717407,1.0,0.0,0.0,3.5588557720184326,3.558880090713501,8.451115718344226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.837890625,0.0,1489.38623046875,1895.4371337890625,0.0,2099.518310546875,0.896111786365509,1.0,0.0,3.0,1.0,0.0
