time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8589450716972351,0.3744007647037506,0.3392718136310577,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8689472675323486,0.3886585831642151,0.3699474334716797,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7544916868209839,0.2511332929134369,0.1777465790510177,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7915916442871094,0.2902826964855194,0.2775852680206299,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6044070720672607,0.1268612295389175,0.5859946012496948,284.90533447265625,284.95001220703125,303.3630676269531,297.43609619140625,300.1124267578125,297.2130126953125,284.9112243652344,1.0,0.4304659068584442,1.0,1.0,0.7351669669151306,1.0,-2.101250648498535,0.987572193145752,1.1136785745620728,0.5055778622627258,0.8264893889427185,0.8264893889427185,0.0,112.71981048583984,121.0,56366.6171875,0.0,930.0720825195312,1.0,279.4585266113281,283.4185485839844,300.4552001953125,304.165771484375,293.1499938964844,293.1499938964844,279.75,39593.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664811611175537,1.0,0.0,0.0,3.400012731552124,3.4000368118286133,7.713551326560264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.744140625,0.0,1367.94287109375,1895.4371337890625,0.0,2169.6552734375,0.8674119710922241,1.0,0.0,3.0,1.0,0.0
17670000,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8589450716972351,0.3744007647037506,0.3392718136310577,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8689472675323486,0.3886585831642151,0.3699474334716797,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7544916868209839,0.2511332929134369,0.1777465790510177,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7915916442871094,0.2902826964855194,0.2775852680206299,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6044070720672607,0.1268612295389175,0.5859946012496948,284.90533447265625,284.95001220703125,303.3630676269531,297.43609619140625,300.1124267578125,297.2130126953125,284.9112243652344,1.0,0.4304659068584442,1.0,1.0,0.7351669669151306,1.0,-2.101250648498535,0.987572193145752,1.1136785745620728,0.5055778622627258,0.8264893889427185,0.8264893889427185,0.0,112.71981048583984,121.0,56366.6171875,0.0,930.0720825195312,1.0,279.4585266113281,283.4185485839844,300.4552001953125,304.165771484375,293.1499938964844,293.1499938964844,279.75,39593.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664811611175537,1.0,0.0,0.0,3.400012731552124,3.4000368118286133,7.713551326560264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.744140625,0.0,1367.94287109375,1895.4371337890625,0.0,2169.6552734375,0.8674119710922241,1.0,0.0,3.0,1.0,0.0
17670060,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.853896975517273,0.3738278746604919,0.3385936915874481,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8657658100128174,0.3907493650913238,0.3718225061893463,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7516310214996338,0.2522895634174347,0.1785074323415756,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7881124019622803,0.2912825047969818,0.2784725129604339,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6007611155509949,0.126781165599823,0.5857271552085876,285.00830078125,284.95001220703125,303.37921142578125,297.4270935058594,300.12158203125,297.2168273925781,285.0043334960937,1.0,0.4331037402153015,1.0,1.0,0.7359111309051514,1.0,-2.104342222213745,0.9888551235198976,1.1154870986938477,0.5060843229293823,0.9232510328292848,0.9232510328292848,0.0,115.53634643554688,124.0,56117.88671875,0.0,943.09326171875,1.0,279.7410583496094,283.5086364746094,300.40972900390625,304.03033447265625,293.1499938964844,293.1499938964844,279.45001220703125,32485.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591482400894165,1.0,0.0,0.0,3.563204765319824,3.563229322433472,8.471783417007828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.037109375,0.0,1494.173828125,1895.4371337890625,0.0,2105.10595703125,0.8970975279808044,1.0,0.0,3.0,1.0,0.0
17670120,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.853896975517273,0.3738278746604919,0.3385936915874481,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8657658100128174,0.3907493650913238,0.3718225061893463,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7516310214996338,0.2522895634174347,0.1785074323415756,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7881124019622803,0.2912825047969818,0.2784725129604339,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6007611155509949,0.126781165599823,0.5857271552085876,285.00830078125,284.95001220703125,303.37921142578125,297.4270935058594,300.12158203125,297.2168273925781,285.0043334960937,1.0,0.4331037402153015,1.0,1.0,0.7359111309051514,1.0,-2.104342222213745,0.9888551235198976,1.1154870986938477,0.5060843229293823,0.9232510328292848,0.9232510328292848,0.0,115.53634643554688,124.0,56117.88671875,0.0,943.09326171875,1.0,279.7410583496094,283.5086364746094,300.40972900390625,304.03033447265625,293.1499938964844,293.1499938964844,279.45001220703125,32485.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591482400894165,1.0,0.0,0.0,3.563204765319824,3.563229322433472,8.471783417007828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.037109375,0.0,1494.173828125,1895.4371337890625,0.0,2105.10595703125,0.8970975279808044,1.0,0.0,3.0,1.0,0.0
17670180,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8482773303985596,0.3722057342529297,0.337509274482727,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8620400428771973,0.3920897245407104,0.3734067380428314,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7483434677124023,0.25291308760643,0.1791428178548813,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7841526865959167,0.2917354702949524,0.2791787087917328,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5967541933059692,0.1264791637659073,0.585318922996521,284.9049072265625,284.95001220703125,303.3949279785156,297.41766357421875,300.1257019042969,297.2119140625,284.91082763671875,1.0,0.4357569217681885,1.0,1.0,0.7366553544998169,1.0,-2.106067419052124,0.9894400835037231,1.1166273355484009,0.5062985420227051,0.8274289965629578,0.8274289965629578,0.0,118.62567901611328,112.0,56394.3359375,0.0,955.816162109375,1.0,279.4584655761719,283.4136657714844,300.4371337890625,304.14947509765625,293.1499938964844,293.1499938964844,279.75,39582.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671945095062256,1.0,0.0,0.0,3.4057745933532715,3.4057986736297607,7.739717489130271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.24609375,0.0,1373.8958740234375,1895.4371337890625,0.0,2175.966552734375,0.8686705827713013,1.0,0.0,3.0,1.0,0.0
17670240,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8482773303985596,0.3722057342529297,0.337509274482727,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8620400428771973,0.3920897245407104,0.3734067380428314,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7483434677124023,0.25291308760643,0.1791428178548813,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7841526865959167,0.2917354702949524,0.2791787087917328,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5967541933059692,0.1264791637659073,0.585318922996521,284.9049072265625,284.95001220703125,303.3949279785156,297.41766357421875,300.1257019042969,297.2119140625,284.91082763671875,1.0,0.4357569217681885,1.0,1.0,0.7366553544998169,1.0,-2.106067419052124,0.9894400835037231,1.1166273355484009,0.5062985420227051,0.8274289965629578,0.8274289965629578,0.0,118.62567901611328,112.0,56394.3359375,0.0,955.816162109375,1.0,279.4584655761719,283.4136657714844,300.4371337890625,304.14947509765625,293.1499938964844,293.1499938964844,279.75,39582.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671945095062256,1.0,0.0,0.0,3.4057745933532715,3.4057986736297607,7.739717489130271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.24609375,0.0,1373.8958740234375,1895.4371337890625,0.0,2175.966552734375,0.8686705827713013,1.0,0.0,3.0,1.0,0.0
17670300,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.84864342212677,0.371888130903244,0.3369431495666504,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.863449215888977,0.3930704891681671,0.3741194605827331,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7494171857833862,0.2534734308719635,0.1794058829545974,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7852171659469604,0.2921906411647796,0.2794415652751922,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.5971710681915283,0.1264216303825378,0.5846372842788696,285.0240478515625,284.95001220703125,303.4026794433594,297.412841796875,300.1296081542969,297.2130432128906,285.03045654296875,1.0,0.4350237250328064,1.0,1.0,0.7370274662971497,1.0,-2.1060550212860107,0.989307165145874,1.1167478561401367,0.5061329007148743,0.910424828529358,0.910424828529358,0.0,118.08293151855467,112.0,55913.6640625,0.0,953.8579711914062,1.0,279.69647216796875,283.536865234375,300.3809814453125,303.9465637207031,293.1499938964844,293.1499938964844,279.75,33749.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611583471298218,1.0,0.0,0.0,3.4742555618286133,3.4742794036865234,8.054096269916045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1806640625,0.0,1405.4542236328125,1895.4371337890625,0.0,2122.740478515625,0.8804975152015686,1.0,0.0,3.0,1.0,0.0
17670360,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8515843152999878,0.3717279434204101,0.3367082476615906,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8674699068069458,0.3941794037818908,0.3750616908073425,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7527080774307251,0.254155546426773,0.1798020154237747,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7887197136878967,0.2927646040916443,0.2798763811588287,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.5995804667472839,0.1264482885599136,0.5842517018318176,285.00750732421875,284.95001220703125,303.4103698730469,297.4079284667969,300.1344909667969,297.2160339355469,285.0033264160156,1.0,0.433512419462204,1.0,1.0,0.7374123930931091,1.0,-2.107438564300537,0.989861011505127,1.1175776720046997,0.5063554048538208,0.923453152179718,0.923453152179718,0.0,116.10179138183594,100.0,56103.64453125,0.0,948.0728759765624,1.0,279.7413635253906,283.5039367675781,300.3901672363281,304.0108947753906,293.1499938964844,293.1499938964844,279.45001220703125,32512.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598328590393066,1.0,0.0,0.0,3.567133665084839,3.5671582221984863,8.490475806866016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.7412109375,0.0,1498.79833984375,1895.4371337890625,0.0,2111.106689453125,0.8980464339256287,1.0,0.0,3.0,1.0,0.0
17670420,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8603066205978394,0.3702633082866668,0.3354164361953735,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.878777801990509,0.3955603837966919,0.3763212859630584,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7620142102241516,0.2549156546592712,0.1802625954151153,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7986676096916199,0.2932905852794647,0.2802877724170685,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.606675922870636,0.1262463331222534,0.5825525522232056,284.9032592773437,284.95001220703125,303.42559814453125,297.39801025390625,300.1385498046875,297.2118835449219,284.9091186523437,1.0,0.4284725189208984,1.0,1.0,0.7381822466850281,1.0,-2.1064109802246094,0.9890708923339844,1.117340087890625,0.5058181285858154,0.8259158134460449,0.8259158134460449,0.0,110.16990661621094,88.0,56304.34375,0.0,925.80810546875,1.0,279.4584655761719,283.4097900390625,300.4164123535156,304.1243591308594,293.1499938964844,293.1499938964844,279.75,39730.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676827907562256,1.0,0.0,0.0,3.4036476612091064,3.403671741485596,7.730053539489745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.7568359375,0.0,1372.70068359375,1895.4371337890625,0.0,2180.2890625,0.8683283925056458,1.0,0.0,3.0,1.0,0.0
17670480,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8603066205978394,0.3702633082866668,0.3354164361953735,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.878777801990509,0.3955603837966919,0.3763212859630584,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7620142102241516,0.2549156546592712,0.1802625954151153,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7986676096916199,0.2932905852794647,0.2802877724170685,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.606675922870636,0.1262463331222534,0.5825525522232056,284.9032592773437,284.95001220703125,303.42559814453125,297.39801025390625,300.1385498046875,297.2118835449219,284.9091186523437,1.0,0.4284725189208984,1.0,1.0,0.7381822466850281,1.0,-2.1064109802246094,0.9890708923339844,1.117340087890625,0.5058181285858154,0.8259158134460449,0.8259158134460449,0.0,110.16990661621094,88.0,56304.34375,0.0,925.80810546875,1.0,279.4584655761719,283.4097900390625,300.4164123535156,304.1243591308594,293.1499938964844,293.1499938964844,279.75,39730.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676827907562256,1.0,0.0,0.0,3.4036476612091064,3.403671741485596,7.730053539489745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.7568359375,0.0,1372.70068359375,1895.4371337890625,0.0,2180.2890625,0.8683283925056458,1.0,0.0,3.0,1.0,0.0
17670540,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8753251433372498,0.3699740767478943,0.3345660269260406,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.896484375,0.3977383971214294,0.3778234124183655,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7769091129302979,0.2563402354717254,0.1808752119541168,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8139177560806274,0.2944334745407104,0.280858039855957,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6175938844680786,0.1263588368892669,0.581010103225708,285.00543212890625,284.95001220703125,303.4407958984375,297.3880310058594,300.147705078125,297.217041015625,285.0014343261719,1.0,0.4216406345367431,1.0,1.0,0.7389521598815918,1.0,-2.106757640838623,0.9889838099479676,1.1177737712860107,0.5055841207504272,0.920604646205902,0.920604646205902,0.0,101.8074722290039,76.0,55981.91796875,0.0,896.1312255859375,1.0,279.7410583496094,283.5006103515625,300.3691711425781,303.98248291015625,293.1499938964844,293.1499938964844,279.45001220703125,32623.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600411772727966,1.0,0.0,0.0,3.5621025562286377,3.562127113342285,8.46654302222305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.228515625,0.0,1493.9456787109375,1895.4371337890625,0.0,2112.934326171875,0.8969403505325317,1.0,0.0,3.0,1.0,0.0
17670600,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8753251433372498,0.3699740767478943,0.3345660269260406,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.896484375,0.3977383971214294,0.3778234124183655,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7769091129302979,0.2563402354717254,0.1808752119541168,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8139177560806274,0.2944334745407104,0.280858039855957,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6175938844680786,0.1263588368892669,0.581010103225708,285.00543212890625,284.95001220703125,303.4407958984375,297.3880310058594,300.147705078125,297.217041015625,285.0014343261719,1.0,0.4216406345367431,1.0,1.0,0.7389521598815918,1.0,-2.106757640838623,0.9889838099479676,1.1177737712860107,0.5055841207504272,0.920604646205902,0.920604646205902,0.0,101.8074722290039,76.0,55981.91796875,0.0,896.1312255859375,1.0,279.7410583496094,283.5006103515625,300.3691711425781,303.98248291015625,293.1499938964844,293.1499938964844,279.45001220703125,32623.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600411772727966,1.0,0.0,0.0,3.5621025562286377,3.562127113342285,8.46654302222305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.228515625,0.0,1493.9456787109375,1895.4371337890625,0.0,2112.934326171875,0.8969403505325317,1.0,0.0,3.0,1.0,0.0
17670660,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8950807452201843,0.3686998188495636,0.3333093225955963,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9203046560287476,0.3992106020450592,0.3790276348590851,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7962263226509094,0.2572804689407348,0.1813582479953766,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8320737481117249,0.2950740158557892,0.2812376022338867,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6306631565093994,0.1263049989938736,0.5793142914772034,284.9042358398437,284.95001220703125,303.4560852050781,297.3780822753906,300.1522827148437,297.2138061523437,284.9100646972656,1.0,0.4136474430561065,1.0,1.0,0.7396776080131531,1.0,-2.1056978702545166,0.988194704055786,1.1175031661987305,0.5050643682479858,0.8248687386512756,0.8248687386512756,0.0,92.36444854736328,64.0,56178.1953125,0.0,861.2776489257812,1.0,279.4585266113281,283.4093322753906,300.3956604003906,304.0950012207031,293.1499938964844,293.1499938964844,279.75,39737.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677114009857178,1.0,0.0,0.0,3.396589517593384,3.396613597869873,7.698027388869377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.11328125,0.0,1365.37060546875,1895.4371337890625,0.0,2180.54248046875,0.8667936325073242,1.0,0.0,3.0,1.0,0.0
17670720,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8950807452201843,0.3686998188495636,0.3333093225955963,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9203046560287476,0.3992106020450592,0.3790276348590851,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7962263226509094,0.2572804689407348,0.1813582479953766,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8320737481117249,0.2950740158557892,0.2812376022338867,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6306631565093994,0.1263049989938736,0.5793142914772034,284.9042358398437,284.95001220703125,303.4560852050781,297.3780822753906,300.1522827148437,297.2138061523437,284.9100646972656,1.0,0.4136474430561065,1.0,1.0,0.7396776080131531,1.0,-2.1056978702545166,0.988194704055786,1.1175031661987305,0.5050643682479858,0.8248687386512756,0.8248687386512756,0.0,92.36444854736328,64.0,56178.1953125,0.0,861.2776489257812,1.0,279.4585266113281,283.4093322753906,300.3956604003906,304.0950012207031,293.1499938964844,293.1499938964844,279.75,39737.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677114009857178,1.0,0.0,0.0,3.396589517593384,3.396613597869873,7.698027388869377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.11328125,0.0,1365.37060546875,1895.4371337890625,0.0,2180.54248046875,0.8667936325073242,1.0,0.0,3.0,1.0,0.0
17670780,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9244419932365416,0.3685723543167114,0.3325302004814148,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9541540145874025,0.4014761447906494,0.3805288672447204,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8214567303657532,0.258874773979187,0.1820287555456161,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.857029139995575,0.2963211238384247,0.2818241417407989,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6487752199172974,0.126551404595375,0.5779881477355957,285.0057373046875,284.95001220703125,303.4715881347656,297.3682556152344,300.1620178222656,297.2197265625,285.00177001953125,1.0,0.4048905074596405,1.0,1.0,0.7404031157493591,1.0,-2.106477737426758,0.9883385300636292,1.1181392669677734,0.5049793720245361,0.919413149356842,0.919413149356842,0.0,81.84026336669922,52.0,55871.359375,0.0,824.2342529296875,1.0,279.74102783203125,283.499267578125,300.34918212890625,303.9548645019531,293.1499938964844,293.1499938964844,279.45001220703125,32601.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600314021110535,1.0,0.0,0.0,3.5562679767608643,3.556292533874512,8.43883015022584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.1064453125,0.0,1487.23046875,1895.4371337890625,0.0,2112.848388671875,0.8955946564674377,1.0,0.0,3.0,1.0,0.0
17670840,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9244419932365416,0.3685723543167114,0.3325302004814148,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9541540145874025,0.4014761447906494,0.3805288672447204,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8214567303657532,0.258874773979187,0.1820287555456161,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.857029139995575,0.2963211238384247,0.2818241417407989,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6487752199172974,0.126551404595375,0.5779881477355957,285.0057373046875,284.95001220703125,303.4715881347656,297.3682556152344,300.1620178222656,297.2197265625,285.00177001953125,1.0,0.4048905074596405,1.0,1.0,0.7404031157493591,1.0,-2.106477737426758,0.9883385300636292,1.1181392669677734,0.5049793720245361,0.919413149356842,0.919413149356842,0.0,81.84026336669922,52.0,55871.359375,0.0,824.2342529296875,1.0,279.74102783203125,283.499267578125,300.34918212890625,303.9548645019531,293.1499938964844,293.1499938964844,279.45001220703125,32601.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600314021110535,1.0,0.0,0.0,3.5562679767608643,3.556292533874512,8.43883015022584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.1064453125,0.0,1487.23046875,1895.4371337890625,0.0,2112.848388671875,0.8955946564674377,1.0,0.0,3.0,1.0,0.0
17670900,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9436522126197816,0.3680754601955414,0.3321384489536285,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9726601243019104,0.4023100137710571,0.3812932670116424,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8360030055046082,0.2594670057296753,0.1823886930942535,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8730135560035706,0.2967395782470703,0.2821474373340606,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.660599410533905,0.1266139894723892,0.5775256752967834,284.86431884765625,284.95001220703125,303.4794616699219,297.3634338378906,300.16510009765625,297.21929931640625,284.8556823730469,1.0,0.4003382921218872,1.0,1.0,0.7407658696174622,1.0,-2.1071932315826416,0.9885598421096802,1.118633508682251,0.5050764083862305,0.8225961327552795,0.8225961327552795,0.0,76.39710998535156,52.0,56460.56640625,0.0,805.33935546875,1.0,279.4998779296875,283.3442687988281,300.3985900878906,304.1617431640625,293.1499938964844,293.1499938964844,279.45001220703125,37863.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665430307388306,1.0,0.0,0.0,3.515094995498657,3.515120029449463,8.244558671322011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.7880859375,0.0,1479.4952392578125,1895.4371337890625,0.0,2170.20263671875,0.8878737092018127,1.0,0.0,3.0,1.0,0.0
17670960,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9632012844085692,0.3674503862857818,0.3313596546649933,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9899661540985109,0.4030197560787201,0.3817497789859772,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8521360754966736,0.2599672079086303,0.1825806498527526,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8908591866493225,0.297051191329956,0.2822374701499939,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6739581227302551,0.1266154646873474,0.5765846371650696,284.90509033203125,284.95001220703125,303.4874267578125,297.35870361328125,300.16717529296875,297.21697998046875,284.91082763671875,1.0,0.3956030011177063,1.0,1.0,0.7411256432533264,1.0,-2.106015682220459,0.9878475069999696,1.1181682348251345,0.5046402215957642,0.8244929909706116,0.8244929909706116,0.0,71.07008361816406,55.0,56089.49609375,0.0,785.18701171875,1.0,279.4588928222656,283.4080810546875,300.3764038085937,304.0694885253906,293.1499938964844,293.1499938964844,279.75,39655.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677330374717712,1.0,0.0,0.0,3.392557144165039,3.3925812244415283,7.679759619350079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.8271484375,0.0,1360.599609375,1895.4371337890625,0.0,2180.734375,0.8658711314201355,1.0,0.0,3.0,1.0,0.0
17671020,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.979800283908844,0.3673814833164215,0.330903947353363,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.4059196710586548,0.3763319849967956,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8691021800041199,0.2616462111473083,0.1835137456655502,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9089494347572328,0.2983234226703644,0.2831217050552368,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.687261700630188,0.1269138157367706,0.5767826437950134,284.9986267089844,284.95001220703125,303.5036926269531,297.3495178222656,300.1777038574219,297.2260131835937,284.9937438964844,1.0,0.3904134333133697,1.0,1.0,0.7418451905250549,1.0,-2.0947182178497314,0.9817305207252502,1.1129876375198364,0.5023400187492371,0.9129343628883362,0.9129343628883362,0.0,66.43708038330078,58.0,55586.66796875,0.0,761.2047119140625,1.0,279.7410888671875,283.4911804199219,300.3298034667969,303.9254150390625,293.1499938964844,293.1499938964844,279.45001220703125,32781.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600187063217163,1.0,0.0,0.0,3.5484156608581543,3.5484402179718018,8.401605668950651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.0458984375,0.0,1479.7579345703125,1895.4371337890625,0.0,2112.737060546875,0.8939087390899658,1.0,0.0,3.0,1.0,0.0
17671080,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.979800283908844,0.3673814833164215,0.330903947353363,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.4059196710586548,0.3763319849967956,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8691021800041199,0.2616462111473083,0.1835137456655502,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9089494347572328,0.2983234226703644,0.2831217050552368,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.687261700630188,0.1269138157367706,0.5767826437950134,284.9986267089844,284.95001220703125,303.5036926269531,297.3495178222656,300.1777038574219,297.2260131835937,284.9937438964844,1.0,0.3904134333133697,1.0,1.0,0.7418451905250549,1.0,-2.0947182178497314,0.9817305207252502,1.1129876375198364,0.5023400187492371,0.9129343628883362,0.9129343628883362,0.0,66.43708038330078,58.0,55586.66796875,0.0,761.2047119140625,1.0,279.7410888671875,283.4911804199219,300.3298034667969,303.9254150390625,293.1499938964844,293.1499938964844,279.45001220703125,32781.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600187063217163,1.0,0.0,0.0,3.5484156608581543,3.5484402179718018,8.401605668950651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.0458984375,0.0,1479.7579345703125,1895.4371337890625,0.0,2112.737060546875,0.8939087390899658,1.0,0.0,3.0,1.0,0.0
17671140,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9876683354377748,0.3662402331829071,0.3300216495990753,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.4100601971149444,0.3649820983409881,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8794339299201965,0.2627451419830322,0.1843161731958389,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9204167127609252,0.2990086674690246,0.2838250696659088,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6948704719543457,0.1269734054803848,0.5769474506378174,284.9058532714844,284.95001220703125,303.5205993652344,297.3407897949219,300.1918029785156,297.23944091796875,284.910400390625,1.0,0.3876774609088897,1.0,1.0,0.7425646781921387,1.0,-2.088700771331787,0.978754997253418,1.1099458932876587,0.4994466602802276,0.8177894353866577,0.8177894353866577,0.0,63.98506546020508,61.0,55556.0234375,0.0,744.8976440429688,1.0,279.4594116210937,283.4132995605469,300.3522644042969,304.0129699707031,293.1499938964844,293.1499938964844,279.75,39905.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665302753448486,1.0,0.0,0.0,3.358162403106689,3.3581860065460205,7.524829470639816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.11328125,0.0,1326.864013671875,1895.4371337890625,0.0,2170.089599609375,0.8586841225624084,1.0,0.0,3.0,1.0,0.0
17671200,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9876683354377748,0.3662402331829071,0.3300216495990753,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.4100601971149444,0.3649820983409881,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8794339299201965,0.2627451419830322,0.1843161731958389,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9204167127609252,0.2990086674690246,0.2838250696659088,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6948704719543457,0.1269734054803848,0.5769474506378174,284.9058532714844,284.95001220703125,303.5205993652344,297.3407897949219,300.1918029785156,297.23944091796875,284.910400390625,1.0,0.3876774609088897,1.0,1.0,0.7425646781921387,1.0,-2.088700771331787,0.978754997253418,1.1099458932876587,0.4994466602802276,0.8177894353866577,0.8177894353866577,0.0,63.98506546020508,61.0,55556.0234375,0.0,744.8976440429688,1.0,279.4594116210937,283.4132995605469,300.3522644042969,304.0129699707031,293.1499938964844,293.1499938964844,279.75,39905.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665302753448486,1.0,0.0,0.0,3.358162403106689,3.3581860065460205,7.524829470639816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.11328125,0.0,1326.864013671875,1895.4371337890625,0.0,2170.089599609375,0.8586841225624084,1.0,0.0,3.0,1.0,0.0
17671260,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9906847476959229,0.366208404302597,0.3297187983989715,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.4151591956615448,0.360540360212326,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8848371505737305,0.2644696533679962,0.1853733956813812,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9260765314102172,0.300274521112442,0.2848284840583801,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6982850432395935,0.1272952705621719,0.5778421759605408,285.0007629394531,284.95001220703125,303.5381774902344,297.3326721191406,300.2115478515625,297.2623596191406,284.99664306640625,1.0,0.3866990804672241,1.0,1.0,0.7430479526519775,1.0,-2.086545944213867,0.9775291681289672,1.1090167760849,0.4986521005630493,0.9051973819732666,0.9051973819732666,0.0,63.0649528503418,64.0,55178.57421875,0.0,739.793701171875,1.0,279.7407531738281,283.4988098144531,300.3088684082031,303.8705444335937,293.1499938964844,293.1499938964844,279.45001220703125,32757.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579302191734314,1.0,0.0,0.0,3.512193441390991,3.5122175216674805,8.230953199017677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.3193359375,0.0,1439.5220947265625,1895.4371337890625,0.0,2094.443359375,0.8856974840164185,1.0,0.0,3.0,1.0,0.0
17671320,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9906847476959229,0.366208404302597,0.3297187983989715,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.4151591956615448,0.360540360212326,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8848371505737305,0.2644696533679962,0.1853733956813812,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9260765314102172,0.300274521112442,0.2848284840583801,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6982850432395935,0.1272952705621719,0.5778421759605408,285.0007629394531,284.95001220703125,303.5381774902344,297.3326721191406,300.2115478515625,297.2623596191406,284.99664306640625,1.0,0.3866990804672241,1.0,1.0,0.7430479526519775,1.0,-2.086545944213867,0.9775291681289672,1.1090167760849,0.4986521005630493,0.9051973819732666,0.9051973819732666,0.0,63.0649528503418,64.0,55178.57421875,0.0,739.793701171875,1.0,279.7407531738281,283.4988098144531,300.3088684082031,303.8705444335937,293.1499938964844,293.1499938964844,279.45001220703125,32757.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579302191734314,1.0,0.0,0.0,3.512193441390991,3.5122175216674805,8.230953199017677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.3193359375,0.0,1439.5220947265625,1895.4371337890625,0.0,2094.443359375,0.8856974840164185,1.0,0.0,3.0,1.0,0.0
17671380,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9900839924812316,0.3651927411556244,0.3290354907512665,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.4192206561565399,0.3606166243553161,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8863000273704529,0.265664666891098,0.1863103955984115,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9270606637001038,0.3010060489177704,0.2856661975383758,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6985896229743958,0.12740358710289,0.5786751508712769,284.9130554199219,284.95001220703125,303.556640625,297.3252258300781,300.2253112792969,297.272705078125,284.9186706542969,1.0,0.387162297964096,1.0,1.0,0.7435312271118164,1.0,-2.088947057723999,0.9785524606704712,1.1103947162628174,0.4991558790206909,0.8196113705635071,0.8196113705635071,0.0,63.1439094543457,67.0,55444.328125,0.0,742.1173095703125,1.0,279.45904541015625,283.41925048828125,300.3408508300781,303.9883728027344,293.1499938964844,293.1499938964844,279.75,39460.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652016282081604,1.0,0.0,0.0,3.3452670574188232,3.3452906608581543,7.467150453521754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.01171875,0.0,1310.6822509765625,1895.4371337890625,0.0,2158.349365234375,0.8553079962730408,1.0,0.0,3.0,1.0,0.0
17671440,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9900839924812316,0.3651927411556244,0.3290354907512665,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.4192206561565399,0.3606166243553161,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8863000273704529,0.265664666891098,0.1863103955984115,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9270606637001038,0.3010060489177704,0.2856661975383758,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6985896229743958,0.12740358710289,0.5786751508712769,284.9130554199219,284.95001220703125,303.556640625,297.3252258300781,300.2253112792969,297.272705078125,284.9186706542969,1.0,0.387162297964096,1.0,1.0,0.7435312271118164,1.0,-2.088947057723999,0.9785524606704712,1.1103947162628174,0.4991558790206909,0.8196113705635071,0.8196113705635071,0.0,63.1439094543457,67.0,55444.328125,0.0,742.1173095703125,1.0,279.45904541015625,283.41925048828125,300.3408508300781,303.9883728027344,293.1499938964844,293.1499938964844,279.75,39460.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652016282081604,1.0,0.0,0.0,3.3452670574188232,3.3452906608581543,7.467150453521754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.01171875,0.0,1310.6822509765625,1895.4371337890625,0.0,2158.349365234375,0.8553079962730408,1.0,0.0,3.0,1.0,0.0
17671500,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9890050888061525,0.3651526272296905,0.3287706077098846,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.4212123155593872,0.3617947399616241,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8861120343208313,0.2665168344974518,0.1868031919002533,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9264301061630248,0.3016031682491302,0.2860995829105377,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6979466080665588,0.1275428235530853,0.5790612697601318,285.02716064453125,284.95001220703125,303.56622314453125,297.3218078613281,300.2328491210937,297.2784729003906,285.0338134765625,1.0,0.3878122568130493,1.0,1.0,0.7437728643417358,1.0,-2.0916173458099365,0.9797967076301576,1.1118206977844238,0.4997941255569458,0.9009492993354796,0.9009492993354796,0.0,63.44196319580078,67.0,55061.43359375,0.0,745.4563598632812,1.0,279.69500732421875,283.5360717773437,300.28826904296875,303.7958068847656,293.1499938964844,293.1499938964844,279.75,33537.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591146230697632,1.0,0.0,0.0,3.420593023300171,3.420616388320923,7.807214501553972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.556640625,0.0,1347.1007080078125,1895.4371337890625,0.0,2104.811279296875,0.8682055473327637,1.0,0.0,3.0,1.0,0.0
17671560,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.988097608089447,0.3652337491512298,0.3288492262363434,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.423159658908844,0.3631079494953155,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8860775828361511,0.2674658596515655,0.1874599605798721,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.92593914270401,0.3022988140583038,0.2867476940155029,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6974174380302429,0.1277399510145187,0.5799230337142944,285.0113830566406,284.95001220703125,303.5760498046875,297.318603515625,300.2405700683594,297.28436279296875,285.0072937011719,1.0,0.3887314200401306,1.0,1.0,0.7441163659095764,1.0,-2.0958895683288574,0.9818007349967957,1.114088773727417,0.5008460879325867,0.915669858455658,0.915669858455658,0.0,63.81016159057617,70.0,55342.390625,0.0,750.4259643554688,1.0,279.7408447265625,283.5020446777344,300.3008117675781,303.867919921875,293.1499938964844,293.1499938964844,279.45001220703125,32218.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578690648078918,1.0,0.0,0.0,3.5200648307800293,3.5200889110565186,8.267888915725052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.7255859375,0.0,1444.27392578125,1895.4371337890625,0.0,2093.908203125,0.887111485004425,1.0,0.0,3.0,1.0,0.0
17671620,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9834609627723694,0.3642463386058807,0.3282424807548523,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.4257130324840545,0.3685786426067352,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8831689953804016,0.2687000930309295,0.1884622275829315,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.921668827533722,0.3030209243297577,0.2876293063163757,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6941243410110474,0.1278199404478073,0.580876350402832,284.91436767578125,284.95001220703125,303.5965881347656,297.3128967285156,300.2486877441406,297.2815856933594,284.91864013671875,1.0,0.391142189502716,1.0,1.0,0.7448034882545471,1.0,-2.1051385402679443,0.9861465692520142,1.1189920902252195,0.5031697750091553,0.8280578255653381,0.8280578255653381,0.0,65.12854766845703,73.0,55856.9609375,0.0,763.1161499023438,1.0,279.4593505859375,283.40679931640625,300.3346252441406,304.0055847167969,293.1499938964844,293.1499938964844,279.75,38845.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664413452148438,1.0,0.0,0.0,3.381331443786621,3.381355047225952,7.629020615240734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.359375,0.0,1343.3389892578125,1895.4371337890625,0.0,2169.302978515625,0.862568199634552,1.0,0.0,3.0,1.0,0.0
17671680,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9834609627723694,0.3642463386058807,0.3282424807548523,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.4257130324840545,0.3685786426067352,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8831689953804016,0.2687000930309295,0.1884622275829315,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.921668827533722,0.3030209243297577,0.2876293063163757,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6941243410110474,0.1278199404478073,0.580876350402832,284.91436767578125,284.95001220703125,303.5965881347656,297.3128967285156,300.2486877441406,297.2815856933594,284.91864013671875,1.0,0.391142189502716,1.0,1.0,0.7448034882545471,1.0,-2.1051385402679443,0.9861465692520142,1.1189920902252195,0.5031697750091553,0.8280578255653381,0.8280578255653381,0.0,65.12854766845703,73.0,55856.9609375,0.0,763.1161499023438,1.0,279.4593505859375,283.40679931640625,300.3346252441406,304.0055847167969,293.1499938964844,293.1499938964844,279.75,38845.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664413452148438,1.0,0.0,0.0,3.381331443786621,3.381355047225952,7.629020615240734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.359375,0.0,1343.3389892578125,1895.4371337890625,0.0,2169.302978515625,0.862568199634552,1.0,0.0,3.0,1.0,0.0
17671740,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9781883358955384,0.364322692155838,0.3281116783618927,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.4281344413757324,0.3752068281173706,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8797248005867004,0.2705472409725189,0.1896639913320541,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9167006015777588,0.3043028712272644,0.2887272536754608,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.690237283706665,0.1281075477600097,0.5820720791816711,285.017822265625,284.95001220703125,303.61834716796875,297.3081970214844,300.2591552734375,297.2815856933594,285.01397705078125,1.0,0.3941837549209595,1.0,1.0,0.7454906105995178,1.0,-2.1171369552612305,0.991864800453186,1.1252721548080444,0.5062116384506226,0.9303460717201232,0.9303460717201232,0.0,66.76876068115234,76.0,55842.2578125,0.0,779.48095703125,1.0,279.7409362792969,283.4955749511719,300.2950744628906,303.89166259765625,293.1499938964844,293.1499938964844,279.45001220703125,31989.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600170373916626,1.0,0.0,0.0,3.5581345558166504,3.5581588745117188,8.447691470792051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.4560546875,0.0,1484.8619384765625,1895.4371337890625,0.0,2112.72216796875,0.8955940008163452,1.0,0.0,3.0,1.0,0.0
