time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9781883358955384,0.364322692155838,0.3281116783618927,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.4281344413757324,0.3752068281173706,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8797248005867004,0.2705472409725189,0.1896639913320541,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9167006015777588,0.3043028712272644,0.2887272536754608,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.690237283706665,0.1281075477600097,0.5820720791816711,285.017822265625,284.95001220703125,303.61834716796875,297.3081970214844,300.2591552734375,297.2815856933594,285.01397705078125,1.0,0.3941837549209595,1.0,1.0,0.7454906105995178,1.0,-2.1171369552612305,0.991864800453186,1.1252721548080444,0.5062116384506226,0.9303460717201232,0.9303460717201232,0.0,66.76876068115234,76.0,55842.2578125,0.0,779.48095703125,1.0,279.7409362792969,283.4955749511719,300.2950744628906,303.89166259765625,293.1499938964844,293.1499938964844,279.45001220703125,31989.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600170373916626,1.0,0.0,0.0,3.5581345558166504,3.5581588745117188,8.447691470792051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.4560546875,0.0,1484.8619384765625,1895.4371337890625,0.0,2112.72216796875,0.8955940008163452,1.0,0.0,3.0,1.0,0.0
17671860,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9708033204078674,0.3633455336093902,0.3275619447231293,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.429217517375946,0.3837573826313019,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8746631741523743,0.2718052566051483,0.1907137036323547,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.910010814666748,0.3049961030483246,0.2896244525909424,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6850651502609253,0.1281249225139618,0.582902729511261,284.9096069335937,284.95001220703125,303.6414489746094,297.3046569824219,300.26324462890625,297.2688293457031,284.9156799316406,1.0,0.3976967334747314,1.0,1.0,0.7464762926101685,1.0,-2.130082845687866,0.997948169708252,1.1321346759796145,0.5094510316848755,0.8367272019386292,0.8367272019386292,0.0,68.8552474975586,79.0,56470.05078125,0.0,798.4779052734375,1.0,279.4583740234375,283.3892517089844,300.330322265625,304.0395202636719,293.1499938964844,293.1499938964844,279.75,38906.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693012952804565,1.0,0.0,0.0,3.43117356300354,3.4311978816986084,7.855588251004519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.7353515625,0.0,1395.94189453125,1895.4371337890625,0.0,2194.636474609375,0.8736662268638611,1.0,0.0,3.0,1.0,0.0
17671920,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9708033204078674,0.3633455336093902,0.3275619447231293,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.429217517375946,0.3837573826313019,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8746631741523743,0.2718052566051483,0.1907137036323547,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.910010814666748,0.3049961030483246,0.2896244525909424,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6850651502609253,0.1281249225139618,0.582902729511261,284.9096069335937,284.95001220703125,303.6414489746094,297.3046569824219,300.26324462890625,297.2688293457031,284.9156799316406,1.0,0.3976967334747314,1.0,1.0,0.7464762926101685,1.0,-2.130082845687866,0.997948169708252,1.1321346759796145,0.5094510316848755,0.8367272019386292,0.8367272019386292,0.0,68.8552474975586,79.0,56470.05078125,0.0,798.4779052734375,1.0,279.4583740234375,283.3892517089844,300.330322265625,304.0395202636719,293.1499938964844,293.1499938964844,279.75,38906.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693012952804565,1.0,0.0,0.0,3.43117356300354,3.4311978816986084,7.855588251004519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.7353515625,0.0,1395.94189453125,1895.4371337890625,0.0,2194.636474609375,0.8736662268638611,1.0,0.0,3.0,1.0,0.0
17671980,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.963331937789917,0.3634658753871918,0.3274637162685394,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.4303265511989593,0.3926617801189422,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8698248863220215,0.2737016081809997,0.1919519007205963,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9037601947784424,0.3062723875045776,0.2907191812992096,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6799140572547913,0.1283554583787918,0.5839083194732666,285.02349853515625,284.95001220703125,303.6660461425781,297.3023376464844,300.2711181640625,297.2615051269531,285.0199584960937,1.0,0.4015446305274963,1.0,1.0,0.7474619746208191,1.0,-2.1446666717529297,1.0048530101776123,1.1398136615753174,0.5130929946899414,0.947490394115448,0.947490394115448,0.0,71.10062408447266,82.0,56505.30078125,0.0,819.7525024414062,1.0,279.74139404296875,283.4857482910156,300.2909545898437,303.9279479980469,293.1499938964844,293.1499938964844,279.45001220703125,31931.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631592750549316,1.0,0.0,0.0,3.6102335453033447,3.6102583408355713,8.696887903170136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.5810546875,0.0,1543.6336669921875,1895.4371337890625,0.0,2140.33984375,0.9074806571006776,1.0,0.0,3.0,1.0,0.0
17672040,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.963331937789917,0.3634658753871918,0.3274637162685394,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.4303265511989593,0.3926617801189422,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8698248863220215,0.2737016081809997,0.1919519007205963,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9037601947784424,0.3062723875045776,0.2907191812992096,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6799140572547913,0.1283554583787918,0.5839083194732666,285.02349853515625,284.95001220703125,303.6660461425781,297.3023376464844,300.2711181640625,297.2615051269531,285.0199584960937,1.0,0.4015446305274963,1.0,1.0,0.7474619746208191,1.0,-2.1446666717529297,1.0048530101776123,1.1398136615753174,0.5130929946899414,0.947490394115448,0.947490394115448,0.0,71.10062408447266,82.0,56505.30078125,0.0,819.7525024414062,1.0,279.74139404296875,283.4857482910156,300.2909545898437,303.9279479980469,293.1499938964844,293.1499938964844,279.45001220703125,31931.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631592750549316,1.0,0.0,0.0,3.6102335453033447,3.6102583408355713,8.696887903170136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.5810546875,0.0,1543.6336669921875,1895.4371337890625,0.0,2140.33984375,0.9074806571006776,1.0,0.0,3.0,1.0,0.0
17672100,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.959364891052246,0.3630867004394531,0.3274267315864563,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.4304275512695312,0.3973267674446106,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.867364764213562,0.2744154334068298,0.1925966888666153,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9007216095924376,0.3066916465759277,0.2913096249103546,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6773308515548706,0.1283822059631347,0.5845397710800171,284.8775634765625,284.95001220703125,303.6789245605469,297.3016662597656,300.273193359375,297.25390625,284.8677673339844,1.0,0.4035844802856445,1.0,1.0,0.747954785823822,1.0,-2.152467966079712,1.0085538625717163,1.1439142227172852,0.5150732398033142,0.853146493434906,0.853146493434906,0.0,72.30049896240234,82.0,57391.51171875,0.0,831.2376098632812,1.0,279.498291015625,283.3189697265625,300.344970703125,304.156005859375,293.1499938964844,293.1499938964844,279.45001220703125,36404.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016136169434,1.0,0.0,0.0,3.5982677936553955,3.59829330444336,8.63933337313938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4775390625,0.0,1562.88916015625,1895.4371337890625,0.0,2205.294189453125,0.9059309363365172,1.0,0.0,3.0,1.0,0.0
17672160,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9542478322982788,0.3625119626522064,0.3269657492637634,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.4301616847515106,0.4027764201164245,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8641040325164795,0.2749917507171631,0.1930438429117202,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8968533873558044,0.3069533109664917,0.2916300296783447,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6740927696228027,0.1283181756734848,0.5845822095870972,284.9052734375,284.95001220703125,303.6922607421875,297.3013610839844,300.273681640625,297.2430419921875,284.9110717773437,1.0,0.4056380987167358,1.0,1.0,0.74854576587677,1.0,-2.159433126449585,1.011811137199402,1.1476218700408936,0.5167896747589111,0.8481403589248657,0.8481403589248657,0.0,73.65831756591797,85.0,57240.9609375,0.0,842.6103515625,1.0,279.458251953125,283.36688232421875,300.3283996582031,304.08551025390625,293.1499938964844,293.1499938964844,279.75,38746.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726923823356628,1.0,0.0,0.0,3.4973669052124023,3.497391700744629,8.161607070178434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.21484375,0.0,1466.289794921875,1895.4371337890625,0.0,2224.7841796875,0.8882014751434326,1.0,0.0,3.0,1.0,0.0
17672220,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9426466822624208,0.3626531958580017,0.3269183933734894,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9951342344284058,0.4304491281509399,0.4078882932662964,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8566765189170837,0.2769223749637604,0.1943338960409164,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8879674077033997,0.3082152903079986,0.2927501201629638,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6667512655258179,0.1284920126199722,0.5855355858802795,285.024658203125,284.95001220703125,303.7201843261719,297.3018493652344,300.2815856933594,297.2337951660156,285.02032470703125,1.0,0.4096421599388122,1.0,1.0,0.7497277855873108,1.0,-2.1696033477783203,1.0164515972137451,1.1531517505645752,0.5192227363586426,0.9626243710517884,0.9626243710517884,0.0,76.88600158691406,88.0,57150.81640625,0.0,863.92138671875,1.0,279.7423095703125,283.47076416015625,300.290283203125,303.97088623046875,293.1499938964844,293.1499938964844,279.45001220703125,32049.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665742635726929,1.0,0.0,0.0,3.667736530303955,3.667762041091919,8.976138019534119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.1416015625,0.0,1611.7568359375,1895.4371337890625,0.0,2170.478759765625,0.9206337928771972,1.0,0.0,3.0,1.0,0.0
17672280,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9426466822624208,0.3626531958580017,0.3269183933734894,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9951342344284058,0.4304491281509399,0.4078882932662964,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8566765189170837,0.2769223749637604,0.1943338960409164,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8879674077033997,0.3082152903079986,0.2927501201629638,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6667512655258179,0.1284920126199722,0.5855355858802795,285.024658203125,284.95001220703125,303.7201843261719,297.3018493652344,300.2815856933594,297.2337951660156,285.02032470703125,1.0,0.4096421599388122,1.0,1.0,0.7497277855873108,1.0,-2.1696033477783203,1.0164515972137451,1.1531517505645752,0.5192227363586426,0.9626243710517884,0.9626243710517884,0.0,76.88600158691406,88.0,57150.81640625,0.0,863.92138671875,1.0,279.7423095703125,283.47076416015625,300.290283203125,303.97088623046875,293.1499938964844,293.1499938964844,279.45001220703125,32049.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665742635726929,1.0,0.0,0.0,3.667736530303955,3.667762041091919,8.976138019534119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.1416015625,0.0,1611.7568359375,1895.4371337890625,0.0,2170.478759765625,0.9206337928771972,1.0,0.0,3.0,1.0,0.0
17672340,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.928181290626526,0.3616503477096557,0.3264635503292084,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.98533433675766,0.4308625757694244,0.4084542989730835,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8476213812828064,0.2781931757926941,0.1954728960990905,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.87728351354599,0.3088315427303314,0.2936822772026062,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6581851243972778,0.1283858716487884,0.5862175822257996,284.8927307128906,284.95001220703125,303.75,297.3039245605469,300.2886962890625,297.2225952148437,284.8985595703125,1.0,0.4132212996482849,1.0,1.0,0.7509097456932068,1.0,-2.1730055809021,1.0177394151687622,1.1552661657333374,0.5198082327842712,0.8498624563217163,0.8498624563217163,0.0,80.70555877685547,91.0,57635.4375,0.0,881.2547607421875,1.0,279.45751953125,283.3441162109375,300.3275146484375,304.11505126953125,293.1499938964844,293.1499938964844,279.75,39339.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754496932029724,1.0,0.0,0.0,3.540706157684326,3.54073166847229,8.3651377735805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0771484375,0.0,1518.76806640625,1895.4371337890625,0.0,2249.38330078125,0.8982171416282654,1.0,0.0,3.0,1.0,0.0
17672400,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.928181290626526,0.3616503477096557,0.3264635503292084,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.98533433675766,0.4308625757694244,0.4084542989730835,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8476213812828064,0.2781931757926941,0.1954728960990905,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.87728351354599,0.3088315427303314,0.2936822772026062,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6581851243972778,0.1283858716487884,0.5862175822257996,284.8927307128906,284.95001220703125,303.75,297.3039245605469,300.2886962890625,297.2225952148437,284.8985595703125,1.0,0.4132212996482849,1.0,1.0,0.7509097456932068,1.0,-2.1730055809021,1.0177394151687622,1.1552661657333374,0.5198082327842712,0.8498624563217163,0.8498624563217163,0.0,80.70555877685547,91.0,57635.4375,0.0,881.2547607421875,1.0,279.45751953125,283.3441162109375,300.3275146484375,304.11505126953125,293.1499938964844,293.1499938964844,279.75,39339.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754496932029724,1.0,0.0,0.0,3.540706157684326,3.54073166847229,8.3651377735805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0771484375,0.0,1518.76806640625,1895.4371337890625,0.0,2249.38330078125,0.8982171416282654,1.0,0.0,3.0,1.0,0.0
17672460,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9355953335762024,0.3659529089927673,0.329167753458023,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9915329813957214,0.4369942843914032,0.4129193425178528,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8559840321540833,0.2845791578292846,0.1990485936403274,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8851982951164246,0.3145264685153961,0.2978643774986267,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6674582958221436,0.1334404796361923,0.6030576229095459,285.05645751953125,284.95001220703125,303.78131103515625,297.30908203125,300.32843017578125,297.2653503417969,285.055419921875,1.0,0.4181735515594482,1.0,1.0,0.752007007598877,1.0,-2.2111265659332275,1.0363788604736328,1.1747477054595947,0.5294685363769531,0.9967502951622008,0.9967502951622008,0.0,80.5525894165039,94.0,58143.9140625,0.0,917.17724609375,1.0,279.7426147460937,283.4848022460937,300.296142578125,304.0180969238281,293.1499938964844,293.1499938964844,279.45001220703125,31583.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687004804611206,1.0,0.0,0.0,3.715805768966675,3.715831756591797,9.212962481797148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.2724609375,0.0,1665.9715576171875,1895.4371337890625,0.0,2189.30712890625,0.9315615892410278,1.0,0.0,3.0,1.0,0.0
17672520,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9355953335762024,0.3659529089927673,0.329167753458023,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9915329813957214,0.4369942843914032,0.4129193425178528,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8559840321540833,0.2845791578292846,0.1990485936403274,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8851982951164246,0.3145264685153961,0.2978643774986267,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6674582958221436,0.1334404796361923,0.6030576229095459,285.05645751953125,284.95001220703125,303.78131103515625,297.30908203125,300.32843017578125,297.2653503417969,285.055419921875,1.0,0.4181735515594482,1.0,1.0,0.752007007598877,1.0,-2.2111265659332275,1.0363788604736328,1.1747477054595947,0.5294685363769531,0.9967502951622008,0.9967502951622008,0.0,80.5525894165039,94.0,58143.9140625,0.0,917.17724609375,1.0,279.7426147460937,283.4848022460937,300.296142578125,304.0180969238281,293.1499938964844,293.1499938964844,279.45001220703125,31583.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687004804611206,1.0,0.0,0.0,3.715805768966675,3.715831756591797,9.212962481797148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.2724609375,0.0,1665.9715576171875,1895.4371337890625,0.0,2189.30712890625,0.9315615892410278,1.0,0.0,3.0,1.0,0.0
17672580,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9357411861419678,0.3671987354755401,0.3309854865074157,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9927486777305604,0.4406538009643554,0.4169959425926208,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8590497374534607,0.2885636687278747,0.2022618055343628,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8874168395996094,0.3178327977657318,0.3015867173671722,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6729071736335754,0.1368232816457748,0.6203603148460388,284.9153137207031,284.95001220703125,303.8136901855469,297.3186340332031,300.3523254394531,297.278564453125,284.9198303222656,1.0,0.4241151809692383,1.0,1.0,0.7531042695045471,1.0,-2.247333288192749,1.0539610385894775,1.1933722496032717,0.5390689373016357,0.9034461379051208,0.9034461379051208,0.0,82.09585571289062,97.0,59813.390625,0.0,958.7412109375,1.0,279.45654296875,283.3207397460937,300.35760498046875,304.26373291015625,293.1499938964844,293.1499938964844,279.1499938964844,36854.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805976867675781,1.0,0.0,0.0,3.6969106197357178,3.696937561035156,9.11950394311134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.2900390625,0.0,1683.0589599609375,1895.4371337890625,0.0,2295.508056640625,0.9311906099319458,1.0,0.0,3.0,1.0,0.0
17672640,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9357411861419678,0.3671987354755401,0.3309854865074157,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9927486777305604,0.4406538009643554,0.4169959425926208,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8590497374534607,0.2885636687278747,0.2022618055343628,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8874168395996094,0.3178327977657318,0.3015867173671722,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6729071736335754,0.1368232816457748,0.6203603148460388,284.9153137207031,284.95001220703125,303.8136901855469,297.3186340332031,300.3523254394531,297.278564453125,284.9198303222656,1.0,0.4241151809692383,1.0,1.0,0.7531042695045471,1.0,-2.247333288192749,1.0539610385894775,1.1933722496032717,0.5390689373016357,0.9034461379051208,0.9034461379051208,0.0,82.09585571289062,97.0,59813.390625,0.0,958.7412109375,1.0,279.45654296875,283.3207397460937,300.35760498046875,304.26373291015625,293.1499938964844,293.1499938964844,279.1499938964844,36854.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805976867675781,1.0,0.0,0.0,3.6969106197357178,3.696937561035156,9.11950394311134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.2900390625,0.0,1683.0589599609375,1895.4371337890625,0.0,2295.508056640625,0.9311906099319458,1.0,0.0,3.0,1.0,0.0
17672700,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9316424131393432,0.3673278391361236,0.3312737941741943,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9904767870903016,0.441972017288208,0.4184258878231048,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8572549223899841,0.2900631427764892,0.2034418731927871,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8849695920944214,0.3189435005187988,0.3028316795825958,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.6724039316177368,0.1380179673433303,0.6266368627548218,284.8246154785156,284.95001220703125,303.8302307128906,297.32501220703125,300.3612060546875,297.2798156738281,284.8238220214844,1.0,0.426995187997818,1.0,1.0,0.7536528706550598,1.0,-2.2598536014556885,1.0599936246871948,1.1998599767684937,0.542305588722229,0.8188832998275757,0.8188832998275757,0.0,83.6767807006836,97.0,60603.1484375,0.0,977.4238891601562,1.0,279.1994323730469,283.2095947265625,300.3791198730469,304.4199523925781,293.1499938964844,293.1499938964844,279.1499938964844,41022.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868936061859131,1.0,0.0,0.0,3.609288454055786,3.6093149185180655,8.692335313753574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.8125,0.0,1609.8048095703125,1895.4371337890625,0.0,2352.2490234375,0.9117311835289,1.0,0.0,3.0,1.0,0.0
17672760,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9263675808906556,0.3674898445606231,0.3313892781734466,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9872649908065796,0.4432495236396789,0.4196433424949646,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8544932007789612,0.2914933860301971,0.2044702321290969,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.881476104259491,0.3199531435966491,0.3038438856601715,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6707996129989624,0.139021411538124,0.6317528486251831,284.90496826171875,284.95001220703125,303.84698486328125,297.33233642578125,300.36932373046875,297.2803649902344,284.91033935546875,1.0,0.4297590255737304,1.0,1.0,0.7546506524085999,1.0,-2.270052433013916,1.0647437572479248,1.2053087949752808,0.5447484254837036,0.8427698016166687,0.8427698016166687,0.0,85.50482940673828,100.0,60595.55859375,0.0,994.8720703125,1.0,279.15838623046875,283.293701171875,300.35357666015625,304.3225402832031,293.1499938964844,293.1499938964844,279.45001220703125,39959.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874588966369629,1.0,0.0,0.0,3.500953197479248,3.500978469848633,8.178353709809016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.6669921875,0.0,1478.93505859375,1895.4371337890625,0.0,2357.360595703125,0.8908885717391968,1.0,0.0,3.0,1.0,0.0
17672820,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9188008308410645,0.3688677549362182,0.3325168192386627,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9824891686439514,0.4466347396373749,0.4227500855922699,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8509182333946228,0.2949362397193908,0.2068540900945663,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8765052556991577,0.3225245475769043,0.3062495589256286,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6685536503791809,0.1410116404294967,0.6412715315818787,285.0307312011719,284.95001220703125,303.8811950683594,297.34991455078125,300.3902282714844,297.2894897460937,285.0287475585937,1.0,0.4352131187915802,1.0,1.0,0.7566462755203247,1.0,-2.292323112487793,1.075176477432251,1.2171467542648315,0.5500569343566895,0.9619455933570862,0.9619455933570862,0.0,88.77266693115234,103.0,60797.53125,0.0,1030.650634765625,1.0,279.4416809082031,283.40399169921875,300.3362731933594,304.2355651855469,293.1499938964844,293.1499938964844,279.1499938964844,32299.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780785322189331,1.0,0.0,0.0,3.6692936420440674,3.6693191528320312,8.983761290437542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.27734375,0.0,1615.4847412109375,1895.4371337890625,0.0,2297.1943359375,0.9214297533035278,1.0,0.0,3.0,1.0,0.0
17672880,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9188008308410645,0.3688677549362182,0.3325168192386627,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9824891686439514,0.4466347396373749,0.4227500855922699,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8509182333946228,0.2949362397193908,0.2068540900945663,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8765052556991577,0.3225245475769043,0.3062495589256286,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6685536503791809,0.1410116404294967,0.6412715315818787,285.0307312011719,284.95001220703125,303.8811950683594,297.34991455078125,300.3902282714844,297.2894897460937,285.0287475585937,1.0,0.4352131187915802,1.0,1.0,0.7566462755203247,1.0,-2.292323112487793,1.075176477432251,1.2171467542648315,0.5500569343566895,0.9619455933570862,0.9619455933570862,0.0,88.77266693115234,103.0,60797.53125,0.0,1030.650634765625,1.0,279.4416809082031,283.40399169921875,300.3362731933594,304.2355651855469,293.1499938964844,293.1499938964844,279.1499938964844,32299.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780785322189331,1.0,0.0,0.0,3.6692936420440674,3.6693191528320312,8.983761290437542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.27734375,0.0,1615.4847412109375,1895.4371337890625,0.0,2297.1943359375,0.9214297533035278,1.0,0.0,3.0,1.0,0.0
17672940,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.909333884716034,0.3688892424106598,0.3329918682575226,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9757989645004272,0.4488990604877472,0.4253146648406982,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8457402586936951,0.2974649965763092,0.2088930457830429,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.869915783405304,0.3242349028587341,0.3082347512245178,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6645485758781433,0.1423486769199371,0.6487378478050232,284.9120178222656,284.95001220703125,303.9162292480469,297.37109375,300.4049987792969,297.2871398925781,284.9165344238281,1.0,0.4403607845306396,1.0,1.0,0.7586418390274048,1.0,-2.309784173965454,1.0832093954086304,1.2265746593475342,0.5541382431983948,0.8690038919448853,0.8690038919448853,0.0,92.5360870361328,106.0,61801.5546875,0.0,1063.8712158203125,1.0,279.15740966796875,283.275146484375,300.39556884765625,304.43524169921875,293.1499938964844,293.1499938964844,279.45001220703125,38137.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896060943603516,1.0,0.0,0.0,3.585057020187378,3.585082769393921,8.576013215133571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.4990234375,0.0,1560.436279296875,1895.4371337890625,0.0,2376.80078125,0.9072762727737428,1.0,0.0,3.0,1.0,0.0
17673000,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.909333884716034,0.3688892424106598,0.3329918682575226,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9757989645004272,0.4488990604877472,0.4253146648406982,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8457402586936951,0.2974649965763092,0.2088930457830429,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.869915783405304,0.3242349028587341,0.3082347512245178,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6645485758781433,0.1423486769199371,0.6487378478050232,284.9120178222656,284.95001220703125,303.9162292480469,297.37109375,300.4049987792969,297.2871398925781,284.9165344238281,1.0,0.4403607845306396,1.0,1.0,0.7586418390274048,1.0,-2.309784173965454,1.0832093954086304,1.2265746593475342,0.5541382431983948,0.8690038919448853,0.8690038919448853,0.0,92.5360870361328,106.0,61801.5546875,0.0,1063.8712158203125,1.0,279.15740966796875,283.275146484375,300.39556884765625,304.43524169921875,293.1499938964844,293.1499938964844,279.45001220703125,38137.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896060943603516,1.0,0.0,0.0,3.585057020187378,3.585082769393921,8.576013215133571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.4990234375,0.0,1560.436279296875,1895.4371337890625,0.0,2376.80078125,0.9072762727737428,1.0,0.0,3.0,1.0,0.0
17673060,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9018665552139282,0.3698647618293762,0.3337003588676452,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9698923826217652,0.4518612921237945,0.4279765486717224,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.841601550579071,0.3005241453647613,0.2109724581241607,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8644370436668396,0.3264147341251373,0.3102276623249054,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6609672904014587,0.1436821073293686,0.655060887336731,285.0390930175781,284.95001220703125,303.9519958496094,297.3955993652344,300.423828125,297.2912292480469,285.0361633300781,1.0,0.4451802372932434,1.0,1.0,0.7603937983512878,1.0,-2.3263161182403564,1.0908931493759155,1.2354230880737305,0.5579184889793396,0.9944931864738464,0.9944931864738464,0.0,96.03751373291016,109.0,61862.0703125,0.0,1095.5137939453125,1.0,279.4429626464844,283.39031982421875,300.3843078613281,304.3529357910156,293.1499938964844,293.1499938964844,279.1499938964844,32043.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837080359458923,1.0,0.0,0.0,3.748919725418091,3.748946189880371,9.37789934596367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.6962890625,0.0,1710.09716796875,1895.4371337890625,0.0,2323.49560546875,0.9393110275268556,1.0,0.0,3.0,1.0,0.0
17673120,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9018665552139282,0.3698647618293762,0.3337003588676452,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9698923826217652,0.4518612921237945,0.4279765486717224,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.841601550579071,0.3005241453647613,0.2109724581241607,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8644370436668396,0.3264147341251373,0.3102276623249054,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6609672904014587,0.1436821073293686,0.655060887336731,285.0390930175781,284.95001220703125,303.9519958496094,297.3955993652344,300.423828125,297.2912292480469,285.0361633300781,1.0,0.4451802372932434,1.0,1.0,0.7603937983512878,1.0,-2.3263161182403564,1.0908931493759155,1.2354230880737305,0.5579184889793396,0.9944931864738464,0.9944931864738464,0.0,96.03751373291016,109.0,61862.0703125,0.0,1095.5137939453125,1.0,279.4429626464844,283.39031982421875,300.3843078613281,304.3529357910156,293.1499938964844,293.1499938964844,279.1499938964844,32043.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837080359458923,1.0,0.0,0.0,3.748919725418091,3.748946189880371,9.37789934596367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.6962890625,0.0,1710.09716796875,1895.4371337890625,0.0,2323.49560546875,0.9393110275268556,1.0,0.0,3.0,1.0,0.0
17673180,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8939549922943115,0.3696267604827881,0.3339500725269317,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.963094174861908,0.4538235366344452,0.4302617311477661,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8369522094726562,0.3028011322021484,0.2128333449363708,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8585100769996643,0.3278605937957763,0.3119601905345917,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6568268537521362,0.144557386636734,0.6603142023086548,284.8974304199219,284.95001220703125,303.9884338378906,297.42315673828125,300.4376525878906,297.2857971191406,284.9023132324219,1.0,0.4497323036193847,1.0,1.0,0.7621456980705261,1.0,-2.339994668960572,1.0971455574035645,1.2428492307662964,0.5610227584838867,0.8844349980354309,0.8844349980354309,0.0,99.7503433227539,112.0,62864.515625,0.0,1125.256591796875,1.0,279.15655517578125,283.2413635253906,300.4474792480469,304.55694580078125,293.1499938964844,293.1499938964844,279.45001220703125,38202.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924426198005676,1.0,0.0,0.0,3.6749050617218018,3.674931764602661,9.011260431179836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.0537109375,0.0,1666.6314697265625,1895.4371337890625,0.0,2402.540771484375,0.9272956848144532,1.0,0.0,3.0,1.0,0.0
17673240,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8939549922943115,0.3696267604827881,0.3339500725269317,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.963094174861908,0.4538235366344452,0.4302617311477661,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8369522094726562,0.3028011322021484,0.2128333449363708,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8585100769996643,0.3278605937957763,0.3119601905345917,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6568268537521362,0.144557386636734,0.6603142023086548,284.8974304199219,284.95001220703125,303.9884338378906,297.42315673828125,300.4376525878906,297.2857971191406,284.9023132324219,1.0,0.4497323036193847,1.0,1.0,0.7621456980705261,1.0,-2.339994668960572,1.0971455574035645,1.2428492307662964,0.5610227584838867,0.8844349980354309,0.8844349980354309,0.0,99.7503433227539,112.0,62864.515625,0.0,1125.256591796875,1.0,279.15655517578125,283.2413635253906,300.4474792480469,304.55694580078125,293.1499938964844,293.1499938964844,279.45001220703125,38202.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924426198005676,1.0,0.0,0.0,3.6749050617218018,3.674931764602661,9.011260431179836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.0537109375,0.0,1666.6314697265625,1895.4371337890625,0.0,2402.540771484375,0.9272956848144532,1.0,0.0,3.0,1.0,0.0
17673300,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8901126384735107,0.3699436783790588,0.3340088427066803,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9596630334854126,0.4551147818565368,0.4313009083271026,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8346953988075256,0.304186999797821,0.2137058824300766,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8556281328201294,0.3287888169288635,0.3127268552780151,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6547127366065979,0.1450277864933014,0.6624270677566528,285.03985595703125,284.95001220703125,304.0068664550781,297.43798828125,300.4461975097656,297.2859191894531,285.046875,1.0,0.4518609941005707,1.0,1.0,0.7630216479301453,1.0,-2.3458173274993896,1.099786400794983,1.2460310459136963,0.5622298121452332,0.984263241291046,0.984263241291046,0.0,101.578125,112.0,62400.3125,0.0,1139.0067138671875,1.0,279.4029235839844,283.39117431640625,300.41168212890625,304.3708801269531,293.1499938964844,293.1499938964844,279.45001220703125,33581.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869833707809448,1.0,0.0,0.0,3.732276439666748,3.732303142547608,9.29481814182509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.060546875,0.0,1701.3623046875,1895.4371337890625,0.0,2353.060791015625,0.9386873841285706,1.0,0.0,3.0,1.0,0.0
17673360,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8876450657844543,0.3704947531223297,0.3345076739788055,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9575340747833252,0.4566259682178497,0.4327201545238495,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8335273265838623,0.3057484328746795,0.2147992253303527,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.853888988494873,0.3298976421356201,0.3137745559215545,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.653469443321228,0.1455817520618438,0.665043294429779,285.0405578613281,284.95001220703125,304.0254821777344,297.4534912109375,300.45635986328125,297.2886962890625,285.0393371582031,1.0,0.4540289938449859,1.0,1.0,0.7638792991638184,1.0,-2.353834390640259,1.1035196781158447,1.2503145933151243,0.5640489459037781,1.0,1.0,0.0,103.09405517578124,115.0,62755.515625,0.0,1154.0286865234375,1.0,279.4427795410156,283.37744140625,300.44024658203125,304.4667053222656,293.1499938964844,293.1499938964844,279.1499938964844,32775.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860689163208008,1.0,0.0,0.0,3.81317663192749,3.813203811645508,9.702130228106398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.759765625,0.0,1796.6094970703125,1895.4371337890625,0.0,2344.797119140625,0.954585075378418,1.0,0.0,3.0,1.0,0.0
17673420,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8809762001037598,0.3702403306961059,0.3347306549549103,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9514596462249756,0.4585171341896057,0.4349243938922882,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8298340439796448,0.3079927265644073,0.2166262120008468,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8490818738937378,0.3312824368476867,0.3154343366622925,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6499086618423462,0.146260917186737,0.6692894697189331,284.89581298828125,284.95001220703125,304.06304931640625,297.486328125,300.4705505371094,297.2829895019531,284.899658203125,1.0,0.4581745862960815,1.0,1.0,0.7655946016311646,1.0,-2.3660457134246826,1.1090712547302246,1.2569745779037476,0.566749632358551,0.90092271566391,0.90092271566391,0.0,106.58922576904295,118.0,63822.5234375,0.0,1181.86669921875,1.0,279.1568603515625,283.22137451171875,300.5078125,304.67724609375,293.1499938964844,293.1499938964844,279.45001220703125,38001.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941598892211914,1.0,0.0,0.0,3.75012469291687,3.750152111053467,9.383928727402236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.9111328125,0.0,1757.3887939453125,1895.4371337890625,0.0,2418.1552734375,0.9441537261009216,1.0,0.0,3.0,1.0,0.0
17673480,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8809762001037598,0.3702403306961059,0.3347306549549103,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9514596462249756,0.4585171341896057,0.4349243938922882,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8298340439796448,0.3079927265644073,0.2166262120008468,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8490818738937378,0.3312824368476867,0.3154343366622925,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6499086618423462,0.146260917186737,0.6692894697189331,284.89581298828125,284.95001220703125,304.06304931640625,297.486328125,300.4705505371094,297.2829895019531,284.899658203125,1.0,0.4581745862960815,1.0,1.0,0.7655946016311646,1.0,-2.3660457134246826,1.1090712547302246,1.2569745779037476,0.566749632358551,0.90092271566391,0.90092271566391,0.0,106.58922576904295,118.0,63822.5234375,0.0,1181.86669921875,1.0,279.1568603515625,283.22137451171875,300.5078125,304.67724609375,293.1499938964844,293.1499938964844,279.45001220703125,38001.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941598892211914,1.0,0.0,0.0,3.75012469291687,3.750152111053467,9.383928727402236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.9111328125,0.0,1757.3887939453125,1895.4371337890625,0.0,2418.1552734375,0.9441537261009216,1.0,0.0,3.0,1.0,0.0
17673540,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8756667375564575,0.3711125254631042,0.335261583328247,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9465751051902772,0.4612796008586883,0.4373144507408142,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8271515369415283,0.3109477162361145,0.2185760289430618,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8453328013420105,0.3332868218421936,0.3171922266483307,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6470394134521484,0.1471514403820037,0.6732968688011169,285.0550842285156,284.95001220703125,304.1011047363281,297.5213928222656,300.48992919921875,297.28631591796875,285.05517578125,1.0,0.4621504545211792,1.0,1.0,0.7673099040985107,1.0,-2.378816843032837,1.1149353981018066,1.2638813257217407,0.5694788694381714,1.0,1.0,0.0,109.75057220458984,121.0,63550.62890625,0.0,1209.26953125,1.0,279.443603515625,283.3791809082031,300.5059509277344,304.5839233398437,293.1499938964844,293.1499938964844,279.1499938964844,33552.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874610424041748,1.0,0.0,0.0,3.859156608581543,3.859184503555298,9.93752109934576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.8583984375,0.0,1862.2431640625,1895.4371337890625,0.0,2357.380126953125,0.9656422138214112,1.0,0.0,3.0,1.0,0.0
17673600,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8756667375564575,0.3711125254631042,0.335261583328247,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9465751051902772,0.4612796008586883,0.4373144507408142,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8271515369415283,0.3109477162361145,0.2185760289430618,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8453328013420105,0.3332868218421936,0.3171922266483307,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6470394134521484,0.1471514403820037,0.6732968688011169,285.0550842285156,284.95001220703125,304.1011047363281,297.5213928222656,300.48992919921875,297.28631591796875,285.05517578125,1.0,0.4621504545211792,1.0,1.0,0.7673099040985107,1.0,-2.378816843032837,1.1149353981018066,1.2638813257217407,0.5694788694381714,1.0,1.0,0.0,109.75057220458984,121.0,63550.62890625,0.0,1209.26953125,1.0,279.443603515625,283.3791809082031,300.5059509277344,304.5839233398437,293.1499938964844,293.1499938964844,279.1499938964844,33552.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874610424041748,1.0,0.0,0.0,3.859156608581543,3.859184503555298,9.93752109934576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.8583984375,0.0,1862.2431640625,1895.4371337890625,0.0,2357.380126953125,0.9656422138214112,1.0,0.0,3.0,1.0,0.0
