time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8701186776161194,0.3709108233451843,0.3355546593666076,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9413538575172424,0.4631764590740204,0.4395410418510437,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8242729306221008,0.3132380843162536,0.2204432636499405,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8414666056632996,0.3346816301345825,0.3188701868057251,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6440905332565308,0.1477550566196441,0.6771631240844727,284.8988342285156,284.95001220703125,304.1395568847656,297.55841064453125,300.5047912597656,297.2811889648437,284.9027099609375,1.0,0.4660716950893402,1.0,1.0,0.7690792679786682,1.0,-2.3907532691955566,1.1203458309173584,1.2704073190689087,0.572090744972229,0.917941391468048,0.917941391468048,0.0,113.05565643310548,124.0,64733.64453125,0.0,1236.5479736328125,1.0,279.1557006835937,283.20867919921875,300.5796203613281,304.8068542480469,293.1499938964844,293.1499938964844,278.8500061035156,37701.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953117489814758,1.0,0.0,0.0,3.814161777496338,3.814189910888672,9.7071449545183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.0029296875,0.0,1836.3851318359373,1895.4371337890625,0.0,2428.641357421875,0.9583423733711244,1.0,0.0,3.0,1.0,0.0
17673720,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8701186776161194,0.3709108233451843,0.3355546593666076,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9413538575172424,0.4631764590740204,0.4395410418510437,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8242729306221008,0.3132380843162536,0.2204432636499405,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8414666056632996,0.3346816301345825,0.3188701868057251,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6440905332565308,0.1477550566196441,0.6771631240844727,284.8988342285156,284.95001220703125,304.1395568847656,297.55841064453125,300.5047912597656,297.2811889648437,284.9027099609375,1.0,0.4660716950893402,1.0,1.0,0.7690792679786682,1.0,-2.3907532691955566,1.1203458309173584,1.2704073190689087,0.572090744972229,0.917941391468048,0.917941391468048,0.0,113.05565643310548,124.0,64733.64453125,0.0,1236.5479736328125,1.0,279.1557006835937,283.20867919921875,300.5796203613281,304.8068542480469,293.1499938964844,293.1499938964844,278.8500061035156,37701.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953117489814758,1.0,0.0,0.0,3.814161777496338,3.814189910888672,9.7071449545183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.0029296875,0.0,1836.3851318359373,1895.4371337890625,0.0,2428.641357421875,0.9583423733711244,1.0,0.0,3.0,1.0,0.0
17673780,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8634974360466003,0.3705024123191833,0.3352117240428924,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9347496032714844,0.4647623300552368,0.4411007463932037,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.820408046245575,0.3153202533721924,0.2219465672969818,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.836635410785675,0.3357773423194885,0.3200038075447082,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6402667760848999,0.1481160521507263,0.679460883140564,284.8944702148437,284.95001220703125,304.1783142089844,297.5970764160156,300.5182189941406,297.2735290527344,284.89898681640625,1.0,0.4696398973464966,1.0,1.0,0.7708485722541809,1.0,-2.3981428146362305,1.123521089553833,1.2746217250823977,0.5734163522720337,0.8510928750038147,0.8510928750038147,0.0,116.67501068115234,127.0,65102.90625,0.0,1259.99169921875,1.0,278.8573608398437,283.1940002441406,300.6009521484375,304.85968017578125,293.1499938964844,293.1499938964844,279.1499938964844,40677.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798457145690918,1.0,0.0,0.0,3.5865278244018555,3.5865540504455566,8.583051567256916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.875,0.0,1580.7979736328125,1895.4371337890625,0.0,2457.32763671875,0.910595715045929,1.0,0.0,3.0,1.0,0.0
17673840,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8634974360466003,0.3705024123191833,0.3352117240428924,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9347496032714844,0.4647623300552368,0.4411007463932037,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.820408046245575,0.3153202533721924,0.2219465672969818,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.836635410785675,0.3357773423194885,0.3200038075447082,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6402667760848999,0.1481160521507263,0.679460883140564,284.8944702148437,284.95001220703125,304.1783142089844,297.5970764160156,300.5182189941406,297.2735290527344,284.89898681640625,1.0,0.4696398973464966,1.0,1.0,0.7708485722541809,1.0,-2.3981428146362305,1.123521089553833,1.2746217250823977,0.5734163522720337,0.8510928750038147,0.8510928750038147,0.0,116.67501068115234,127.0,65102.90625,0.0,1259.99169921875,1.0,278.8573608398437,283.1940002441406,300.6009521484375,304.85968017578125,293.1499938964844,293.1499938964844,279.1499938964844,40677.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798457145690918,1.0,0.0,0.0,3.5865278244018555,3.5865540504455566,8.583051567256916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.875,0.0,1580.7979736328125,1895.4371337890625,0.0,2457.32763671875,0.910595715045929,1.0,0.0,3.0,1.0,0.0
17673900,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.861272394657135,0.3709732592105865,0.3354184925556183,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9325926303863524,0.4661166965961456,0.4421843588352203,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8193284869194031,0.3168171346187591,0.2228833884000778,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8350693583488464,0.3367392420768738,0.3207786977291107,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6389837861061096,0.1484755575656891,0.6809114217758179,285.0293273925781,284.95001220703125,304.1977844238281,297.6169738769531,300.5283203125,297.2756652832031,285.0355529785156,1.0,0.4714168906211853,1.0,1.0,0.7717332243919373,1.0,-2.40348744392395,1.1259387731552124,1.2775486707687378,0.574485182762146,0.94349867105484,0.94349867105484,0.0,118.18274688720705,127.0,64654.41015625,0.0,1272.4891357421875,1.0,279.100830078125,283.3358764648437,300.5755920410156,304.6777038574219,293.1499938964844,293.1499938964844,279.1499938964844,34514.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917267084121704,1.0,0.0,0.0,3.642822980880737,3.64284873008728,8.854609063746466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.2841796875,0.0,1600.7784423828125,1895.4371337890625,0.0,2396.0380859375,0.9194130301475524,1.0,0.0,3.0,1.0,0.0
17673960,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8599433898925781,0.371569812297821,0.3359894454479217,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9314504861831664,0.4676196873188019,0.4436147212982178,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8190003633499146,0.3184336423873901,0.2240246832370758,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8342555165290833,0.33784019947052,0.3218257129192352,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6383060812950134,0.1489237695932388,0.6829918622970581,285.0238342285156,284.95001220703125,304.2173156738281,297.6371765136719,300.53961181640625,297.2797546386719,285.0217590332031,1.0,0.4732860624790191,1.0,1.0,0.7726086974143982,1.0,-2.411018133163452,1.1294376850128174,1.2815805673599243,0.5761739611625671,0.9671254754066468,0.9671254754066468,0.0,119.45085144042967,130.0,65045.8046875,0.0,1286.6650390625,1.0,279.1427917480469,283.31640625,300.613525390625,304.7845764160156,293.1499938964844,293.1499938964844,278.8500061035156,32963.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900350093841553,1.0,0.0,0.0,3.726871490478516,3.726897954940796,9.267916993849212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.859375,0.0,1690.0045166015625,1895.4371337890625,0.0,2380.68896484375,0.935021162033081,1.0,0.0,3.0,1.0,0.0
17674020,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8554295897483826,0.3714237213134765,0.3362680971622467,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9270925521850586,0.4694963097572326,0.4457687437534332,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8167991042137146,0.3207895457744598,0.2259043157100677,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.831179678440094,0.3392175137996673,0.3234463930130005,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.635883092880249,0.1494400054216385,0.6863380670547485,284.9122314453125,284.95001220703125,304.2565002441406,297.6783752441406,300.5553283691406,297.27557373046875,284.91552734375,1.0,0.4769375622272491,1.0,1.0,0.7743596434593201,1.0,-2.4221713542938232,1.134477972984314,1.2876933813095093,0.5785990953445435,0.8761525750160217,0.8761525750160217,0.0,122.60601806640624,133.0,65967.25,0.0,1313.0723876953125,1.0,278.85748291015625,283.19512939453125,300.69256591796875,304.999755859375,293.1499938964844,293.1499938964844,279.1499938964844,38218.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966852784156799,1.0,0.0,0.0,3.632978677749634,3.633005142211914,8.806817959339241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.12890625,0.0,1616.8131103515625,1895.4371337890625,0.0,2441.1591796875,0.9181520938873292,1.0,0.0,3.0,1.0,0.0
17674080,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8554295897483826,0.3714237213134765,0.3362680971622467,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9270925521850586,0.4694963097572326,0.4457687437534332,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8167991042137146,0.3207895457744598,0.2259043157100677,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.831179678440094,0.3392175137996673,0.3234463930130005,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.635883092880249,0.1494400054216385,0.6863380670547485,284.9122314453125,284.95001220703125,304.2565002441406,297.6783752441406,300.5553283691406,297.27557373046875,284.91552734375,1.0,0.4769375622272491,1.0,1.0,0.7743596434593201,1.0,-2.4221713542938232,1.134477972984314,1.2876933813095093,0.5785990953445435,0.8761525750160217,0.8761525750160217,0.0,122.60601806640624,133.0,65967.25,0.0,1313.0723876953125,1.0,278.85748291015625,283.19512939453125,300.69256591796875,304.999755859375,293.1499938964844,293.1499938964844,279.1499938964844,38218.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966852784156799,1.0,0.0,0.0,3.632978677749634,3.633005142211914,8.806817959339241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.12890625,0.0,1616.8131103515625,1895.4371337890625,0.0,2441.1591796875,0.9181520938873292,1.0,0.0,3.0,1.0,0.0
17674140,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8518387079238892,0.3722952604293823,0.336867094039917,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9236947298049928,0.472180426120758,0.4481388032436371,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8153061270713806,0.3238315284252167,0.2279406487941742,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8287729024887085,0.3411763906478882,0.3251971006393432,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6339316964149475,0.1501980721950531,0.6897634267807007,285.0367126464844,284.95001220703125,304.2958068847656,297.72039794921875,300.5761108398437,297.2804260253906,285.0340270996094,1.0,0.4805533289909363,1.0,1.0,0.7761105895042419,1.0,-2.434397459030152,1.1400790214538574,1.2943183183670044,0.5812159776687622,0.999405026435852,0.999405026435852,0.0,125.51184844970705,136.0,65948.921875,0.0,1339.9898681640625,1.0,279.14324951171875,283.3137512207031,300.7053527832031,304.9360656738281,293.1499938964844,293.1499938964844,278.8500061035156,32392.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902458906173706,1.0,0.0,0.0,3.782297611236572,3.782324314117432,9.545631201035576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.9892578125,0.0,1754.444091796875,1895.4371337890625,0.0,2382.60107421875,0.9472051858901978,1.0,0.0,3.0,1.0,0.0
17674200,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8518387079238892,0.3722952604293823,0.336867094039917,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9236947298049928,0.472180426120758,0.4481388032436371,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8153061270713806,0.3238315284252167,0.2279406487941742,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8287729024887085,0.3411763906478882,0.3251971006393432,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6339316964149475,0.1501980721950531,0.6897634267807007,285.0367126464844,284.95001220703125,304.2958068847656,297.72039794921875,300.5761108398437,297.2804260253906,285.0340270996094,1.0,0.4805533289909363,1.0,1.0,0.7761105895042419,1.0,-2.434397459030152,1.1400790214538574,1.2943183183670044,0.5812159776687622,0.999405026435852,0.999405026435852,0.0,125.51184844970705,136.0,65948.921875,0.0,1339.9898681640625,1.0,279.14324951171875,283.3137512207031,300.7053527832031,304.9360656738281,293.1499938964844,293.1499938964844,278.8500061035156,32392.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902458906173706,1.0,0.0,0.0,3.782297611236572,3.782324314117432,9.545631201035576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.9892578125,0.0,1754.444091796875,1895.4371337890625,0.0,2382.60107421875,0.9472051858901978,1.0,0.0,3.0,1.0,0.0
17674260,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8474248647689819,0.3719736337661743,0.3370186686515808,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9193547368049622,0.4738523364067077,0.4501353204250335,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8130680918693542,0.3260940015316009,0.2297762185335159,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8256990313529968,0.3424007296562195,0.3267059326171875,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6315067410469055,0.1506195813417434,0.692789614200592,284.8998413085937,284.95001220703125,304.33514404296875,297.7629699707031,300.5907592773437,297.2743835449219,284.9041748046875,1.0,0.4841240346431732,1.0,1.0,0.7780016660690308,1.0,-2.4446377754211426,1.1446318626403809,1.3000057935714722,0.5833926796913147,0.8921247720718384,0.8921247720718384,0.0,128.77386474609375,124.0,66955.6953125,0.0,1366.168701171875,1.0,278.8563537597656,283.1690979003906,300.781494140625,305.1557006835937,293.1499938964844,293.1499938964844,279.1499938964844,38138.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976357936859131,1.0,0.0,0.0,3.7076902389526367,3.707717180252075,9.172762815978786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.197265625,0.0,1705.947265625,1895.4371337890625,0.0,2449.82958984375,0.9347081184387208,1.0,0.0,3.0,1.0,0.0
17674320,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8474248647689819,0.3719736337661743,0.3370186686515808,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9193547368049622,0.4738523364067077,0.4501353204250335,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8130680918693542,0.3260940015316009,0.2297762185335159,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8256990313529968,0.3424007296562195,0.3267059326171875,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6315067410469055,0.1506195813417434,0.692789614200592,284.8998413085937,284.95001220703125,304.33514404296875,297.7629699707031,300.5907592773437,297.2743835449219,284.9041748046875,1.0,0.4841240346431732,1.0,1.0,0.7780016660690308,1.0,-2.4446377754211426,1.1446318626403809,1.3000057935714722,0.5833926796913147,0.8921247720718384,0.8921247720718384,0.0,128.77386474609375,124.0,66955.6953125,0.0,1366.168701171875,1.0,278.8563537597656,283.1690979003906,300.781494140625,305.1557006835937,293.1499938964844,293.1499938964844,279.1499938964844,38138.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976357936859131,1.0,0.0,0.0,3.7076902389526367,3.707717180252075,9.172762815978786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.197265625,0.0,1705.947265625,1895.4371337890625,0.0,2449.82958984375,0.9347081184387208,1.0,0.0,3.0,1.0,0.0
17674380,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8523733615875244,0.3727985024452209,0.3373049795627594,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9271225929260254,0.4764307737350464,0.4521318674087524,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8196038603782654,0.3291359841823578,0.2316147536039352,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8312395811080933,0.344270795583725,0.328112244606018,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.6355019807815552,0.1513078510761261,0.6947569847106934,285.03912353515625,284.95001220703125,304.3744201660156,297.8058166503906,300.6109619140625,297.27880859375,285.03790283203125,1.0,0.4828795492649078,1.0,1.0,0.7798928022384644,1.0,-2.4536385536193848,1.148596167564392,1.305042386054993,0.5851513743400574,1.0,1.0,0.0,126.00077056884766,112.0,66760.1015625,0.0,1365.7677001953125,1.0,279.1433410644531,283.3058166503906,300.791015625,305.07818603515625,293.1499938964844,293.1499938964844,278.8500061035156,33123.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911765575408936,1.0,0.0,0.0,3.8343605995178223,3.834388017654419,9.810229357753997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.3759765625,0.0,1826.583740234375,1895.4371337890625,0.0,2391.0439453125,0.9596086740493774,1.0,0.0,3.0,1.0,0.0
17674440,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8523733615875244,0.3727985024452209,0.3373049795627594,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9271225929260254,0.4764307737350464,0.4521318674087524,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8196038603782654,0.3291359841823578,0.2316147536039352,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8312395811080933,0.344270795583725,0.328112244606018,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.6355019807815552,0.1513078510761261,0.6947569847106934,285.03912353515625,284.95001220703125,304.3744201660156,297.8058166503906,300.6109619140625,297.27880859375,285.03790283203125,1.0,0.4828795492649078,1.0,1.0,0.7798928022384644,1.0,-2.4536385536193848,1.148596167564392,1.305042386054993,0.5851513743400574,1.0,1.0,0.0,126.00077056884766,112.0,66760.1015625,0.0,1365.7677001953125,1.0,279.1433410644531,283.3058166503906,300.791015625,305.07818603515625,293.1499938964844,293.1499938964844,278.8500061035156,33123.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911765575408936,1.0,0.0,0.0,3.8343605995178223,3.834388017654419,9.810229357753997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.3759765625,0.0,1826.583740234375,1895.4371337890625,0.0,2391.0439453125,0.9596086740493774,1.0,0.0,3.0,1.0,0.0
17674500,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.857581377029419,0.3728234767913818,0.3374798893928528,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.934532105922699,0.4774108231067657,0.4531676173210144,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8253098130226135,0.3304209411144256,0.2325561195611953,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8365522027015686,0.345003992319107,0.3288510143756866,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.63947594165802,0.1515875905752182,0.6957736015319824,284.8904724121094,284.95001220703125,304.39404296875,297.8272399902344,300.6192932128906,297.2778625488281,284.88116455078125,1.0,0.4812691211700439,1.0,1.0,0.7808383703231812,1.0,-2.45833706855774,1.1506640911102295,1.3076728582382202,0.5861473679542542,0.9229773879051208,0.9229773879051208,0.0,123.04254150390624,112.0,67887.9921875,0.0,1359.2198486328125,1.0,278.89385986328125,283.1317749023437,300.858642578125,305.3379211425781,293.1499938964844,293.1499938964844,278.8500061035156,35757.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969209551811218,1.0,0.0,0.0,3.839068174362183,3.8390963077545166,9.834333241087734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.96875,0.0,1853.4080810546875,1895.4371337890625,0.0,2443.307861328125,0.961039900779724,1.0,0.0,3.0,1.0,0.0
17674560,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8631934523582458,0.3725655376911163,0.3371753990650177,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9424545764923096,0.4781126081943512,0.4537584781646728,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.831390380859375,0.3315022885799408,0.2332408130168914,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.842341423034668,0.345512717962265,0.3292545974254608,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6438234448432922,0.1517508178949356,0.6960318088531494,284.8941345214844,284.95001220703125,304.41363525390625,297.8486328125,300.6256103515625,297.27349853515625,284.8983764648437,1.0,0.4790518879890442,1.0,1.0,0.7817826867103577,1.0,-2.460301399230957,1.1513807773590088,1.3089207410812378,0.586405336856842,0.9028685092926024,0.9028685092926024,0.0,119.70270538330078,100.0,67758.5390625,0.0,1347.6558837890625,1.0,278.856201171875,283.15185546875,300.8658447265625,305.2951965332031,293.1499938964844,293.1499938964844,278.54998779296875,38177.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981396913528442,1.0,0.0,0.0,3.766599416732788,3.766627073287964,9.466559163229248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.16796875,0.0,1779.428466796875,1895.4371337890625,0.0,2454.428955078125,0.9479535222053528,1.0,0.0,3.0,1.0,0.0
17674620,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.878563642501831,0.3723544180393219,0.3365358114242553,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9620965123176576,0.4796881973743438,0.4548079967498779,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8472708463668823,0.3338600099086761,0.2345643192529678,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8577855229377747,0.3466207385063171,0.3299044370651245,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6554925441741943,0.1520939022302627,0.6959039568901062,284.900634765625,284.95001220703125,304.45263671875,297.89117431640625,300.6398010253906,297.267822265625,284.9031982421875,1.0,0.473378837108612,1.0,1.0,0.7836713790893555,1.0,-2.46301007270813,1.152228832244873,1.3107813596725464,0.5865408778190613,0.8451324701309204,0.8451324701309204,0.0,111.47830200195312,88.0,68026.1640625,0.0,1316.490966796875,1.0,278.5578308105469,283.1453552246094,300.89111328125,305.3446655273437,293.1499938964844,293.1499938964844,278.8500061035156,40325.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003239035606384,1.0,0.0,0.0,3.544313907623291,3.544339656829834,8.382193641409685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.63671875,0.0,1529.9970703125,1895.4371337890625,0.0,2474.38671875,0.900810718536377,1.0,0.0,3.0,1.0,0.0
17674680,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.878563642501831,0.3723544180393219,0.3365358114242553,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9620965123176576,0.4796881973743438,0.4548079967498779,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8472708463668823,0.3338600099086761,0.2345643192529678,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8577855229377747,0.3466207385063171,0.3299044370651245,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6554925441741943,0.1520939022302627,0.6959039568901062,284.900634765625,284.95001220703125,304.45263671875,297.89117431640625,300.6398010253906,297.267822265625,284.9031982421875,1.0,0.473378837108612,1.0,1.0,0.7836713790893555,1.0,-2.46301007270813,1.152228832244873,1.3107813596725464,0.5865408778190613,0.8451324701309204,0.8451324701309204,0.0,111.47830200195312,88.0,68026.1640625,0.0,1316.490966796875,1.0,278.5578308105469,283.1453552246094,300.89111328125,305.3446655273437,293.1499938964844,293.1499938964844,278.8500061035156,40325.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003239035606384,1.0,0.0,0.0,3.544313907623291,3.544339656829834,8.382193641409685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.63671875,0.0,1529.9970703125,1895.4371337890625,0.0,2474.38671875,0.900810718536377,1.0,0.0,3.0,1.0,0.0
17674740,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9031686186790466,0.3735405206680298,0.3369662761688232,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.987421691417694,0.4825066030025482,0.4567975699901581,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8719885349273682,0.3372607231140136,0.236473798751831,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8820964097976685,0.3486928343772888,0.3312375843524933,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6741713285446167,0.1529384851455688,0.6971474885940552,285.0126953125,284.95001220703125,304.4914245605469,297.93310546875,300.6618957519531,297.2763366699219,285.01031494140625,1.0,0.466897577047348,1.0,1.0,0.7855600118637085,1.0,-2.471301555633545,1.1558583974838257,1.3154431581497192,0.5881388187408447,0.9474671483039856,0.9474671483039856,0.0,101.13826751708984,76.0,67908.53125,0.0,1283.1383056640625,1.0,278.84246826171875,283.25555419921875,300.9098815917969,305.2727966308594,293.1499938964844,293.1499938964844,278.54998779296875,33135.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921953797340393,1.0,0.0,0.0,3.679715871810913,3.679741621017456,9.034868639901106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.5732421875,0.0,1634.20556640625,1895.4371337890625,0.0,2400.29443359375,0.924167811870575,1.0,0.0,3.0,1.0,0.0
17674800,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9031686186790466,0.3735405206680298,0.3369662761688232,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.987421691417694,0.4825066030025482,0.4567975699901581,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8719885349273682,0.3372607231140136,0.236473798751831,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8820964097976685,0.3486928343772888,0.3312375843524933,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6741713285446167,0.1529384851455688,0.6971474885940552,285.0126953125,284.95001220703125,304.4914245605469,297.93310546875,300.6618957519531,297.2763366699219,285.01031494140625,1.0,0.466897577047348,1.0,1.0,0.7855600118637085,1.0,-2.471301555633545,1.1558583974838257,1.3154431581497192,0.5881388187408447,0.9474671483039856,0.9474671483039856,0.0,101.13826751708984,76.0,67908.53125,0.0,1283.1383056640625,1.0,278.84246826171875,283.25555419921875,300.9098815917969,305.2727966308594,293.1499938964844,293.1499938964844,278.54998779296875,33135.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921953797340393,1.0,0.0,0.0,3.679715871810913,3.679741621017456,9.034868639901106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.5732421875,0.0,1634.20556640625,1895.4371337890625,0.0,2400.29443359375,0.924167811870575,1.0,0.0,3.0,1.0,0.0
17674860,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9287146925926208,0.373523861169815,0.33693328499794,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.4849969446659088,0.445853978395462,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8965620994567871,0.3398781418800354,0.2382086366415023,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9059776663780212,0.3500530123710632,0.3324037790298462,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.692693829536438,0.1535020768642425,0.698601245880127,284.9060363769531,284.95001220703125,304.5298767089844,297.97418212890625,300.67755126953125,297.2757568359375,284.9083557128906,1.0,0.4591607451438904,1.0,1.0,0.787358283996582,1.0,-2.462632894515991,1.1508471965789795,1.3117855787277222,0.5863708257675171,0.8555005192756653,0.8555005192756653,0.0,92.41883087158205,64.0,68339.390625,0.0,1236.4041748046875,1.0,278.5574645996094,283.1457824707031,300.9841003417969,305.46484375,293.1499938964844,293.1499938964844,278.8500061035156,38835.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978670001029968,1.0,0.0,0.0,3.5596463680267334,3.5596721172332764,8.454871931462549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.615234375,0.0,1536.5098876953125,1895.4371337890625,0.0,2451.93994140625,0.9021459817886353,1.0,0.0,3.0,1.0,0.0
17674920,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9287146925926208,0.373523861169815,0.33693328499794,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.4849969446659088,0.445853978395462,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8965620994567871,0.3398781418800354,0.2382086366415023,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9059776663780212,0.3500530123710632,0.3324037790298462,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.692693829536438,0.1535020768642425,0.698601245880127,284.9060363769531,284.95001220703125,304.5298767089844,297.97418212890625,300.67755126953125,297.2757568359375,284.9083557128906,1.0,0.4591607451438904,1.0,1.0,0.787358283996582,1.0,-2.462632894515991,1.1508471965789795,1.3117855787277222,0.5863708257675171,0.8555005192756653,0.8555005192756653,0.0,92.41883087158205,64.0,68339.390625,0.0,1236.4041748046875,1.0,278.5574645996094,283.1457824707031,300.9841003417969,305.46484375,293.1499938964844,293.1499938964844,278.8500061035156,38835.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978670001029968,1.0,0.0,0.0,3.5596463680267334,3.5596721172332764,8.454871931462549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.615234375,0.0,1536.5098876953125,1895.4371337890625,0.0,2451.93994140625,0.9021459817886353,1.0,0.0,3.0,1.0,0.0
17674980,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9542532563209534,0.3742842376232147,0.3371537923812866,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.4925805926322937,0.4153202176094055,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9227306842803956,0.3430506289005279,0.2400940060615539,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9321597814559937,0.3518359363079071,0.3336673378944397,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7108338475227356,0.1542430818080902,0.7002487182617188,284.9804992675781,284.95001220703125,304.5679626464844,298.0140991210937,300.7085266113281,297.3072509765625,284.9762268066406,1.0,0.4491754472255707,1.0,1.0,0.7891565561294556,1.0,-2.432727575302124,1.1357526779174805,1.296974778175354,0.5771691203117371,0.9248844385147096,0.9248844385147096,0.0,84.4055404663086,82.0,67258.0390625,0.0,1167.5177001953125,1.0,278.84246826171875,283.23291015625,300.9892883300781,305.3358154296875,293.1499938964844,293.1499938964844,278.54998779296875,33940.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896728515625,1.0,0.0,0.0,3.6640100479125977,3.66403603553772,8.957908335105458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.6123046875,0.0,1621.537353515625,1895.4371337890625,0.0,2377.40625,0.9209517240524292,1.0,0.0,3.0,1.0,0.0
17675040,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9542532563209534,0.3742842376232147,0.3371537923812866,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.4925805926322937,0.4153202176094055,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9227306842803956,0.3430506289005279,0.2400940060615539,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9321597814559937,0.3518359363079071,0.3336673378944397,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7108338475227356,0.1542430818080902,0.7002487182617188,284.9804992675781,284.95001220703125,304.5679626464844,298.0140991210937,300.7085266113281,297.3072509765625,284.9762268066406,1.0,0.4491754472255707,1.0,1.0,0.7891565561294556,1.0,-2.432727575302124,1.1357526779174805,1.296974778175354,0.5771691203117371,0.9248844385147096,0.9248844385147096,0.0,84.4055404663086,82.0,67258.0390625,0.0,1167.5177001953125,1.0,278.84246826171875,283.23291015625,300.9892883300781,305.3358154296875,293.1499938964844,293.1499938964844,278.54998779296875,33940.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896728515625,1.0,0.0,0.0,3.6640100479125977,3.66403603553772,8.957908335105458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.6123046875,0.0,1621.537353515625,1895.4371337890625,0.0,2377.40625,0.9209517240524292,1.0,0.0,3.0,1.0,0.0
17675100,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9597259163856506,0.3742216527462005,0.3372845947742462,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,0.4971334338188171,0.4088494777679443,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9298796057701112,0.3443528711795807,0.2410836368799209,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9385966658592224,0.3524717688560486,0.3343681097030639,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.715022623538971,0.1545493900775909,0.7016146183013916,284.8509521484375,284.95001220703125,304.5868225097656,298.0335388183594,300.7275085449219,297.3279724121094,284.8494567871094,1.0,0.4481231272220611,1.0,1.0,0.7900556921958923,1.0,-2.4287543296813965,1.133625626564026,1.2951288223266602,0.5755931735038757,0.8273270130157471,0.8273270130157471,0.0,82.84078979492188,82.0,67631.9375,0.0,1156.4765625,1.0,278.597900390625,283.10113525390625,301.0491027832031,305.5404663085937,293.1499938964844,293.1499938964844,278.54998779296875,39504.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935331463813782,1.0,0.0,0.0,3.588059186935425,3.588085412979126,8.590382662987395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.8662109375,0.0,1573.94580078125,1895.4371337890625,0.0,2412.45361328125,0.90578955411911,1.0,0.0,3.0,1.0,0.0
17675160,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.959277331829071,0.3741812109947204,0.3371680378913879,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.5010393857955933,0.409254252910614,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9308295845985411,0.3456712365150451,0.2419560849666595,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9388208985328674,0.3530802726745605,0.3349074423313141,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7152128219604492,0.154847115278244,0.7028824090957642,284.91705322265625,284.95001220703125,304.6055603027344,298.0526123046875,300.7449035644531,297.34423828125,284.9202575683594,1.0,0.4489798247814178,1.0,1.0,0.7906226515769958,1.0,-2.4323084354400635,1.1352657079696655,1.297042727470398,0.5762686729431152,0.848556637763977,0.848556637763977,0.0,83.03456115722656,100.0,67518.71875,0.0,1161.36962890625,1.0,278.55816650390625,283.16943359375,301.05145263671875,305.46783447265625,293.1499938964844,293.1499938964844,278.8500061035156,38935.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927155494689941,1.0,0.0,0.0,3.499564409255981,3.499589443206787,8.171866738848621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.025390625,0.0,1470.0594482421875,1895.4371337890625,0.0,2405.02099609375,0.889419436454773,1.0,0.0,3.0,1.0,0.0
17675220,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9495904445648192,0.3752460181713104,0.3379864990711212,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.5069283843040466,0.4219683110713959,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9232979416847228,0.3491682708263397,0.2443232238292694,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9296861886978148,0.3550635278224945,0.336701363325119,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7094104290008545,0.1558166146278381,0.7073120474815369,285.03228759765625,284.95001220703125,304.64263916015625,298.08935546875,300.7762451171875,297.3677062988281,285.0305480957031,1.0,0.4556343853473663,1.0,1.0,0.7917565703392029,1.0,-2.4588663578033447,1.1481831073760986,1.310683250427246,0.5828247666358948,0.9636403322219848,0.9636403322219848,0.0,86.6861343383789,118.0,67947.4453125,0.0,1207.5477294921875,1.0,278.8422546386719,283.27264404296875,301.07244873046875,305.4291076660156,293.1499938964844,293.1499938964844,278.54998779296875,32148.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785956084728241,1.0,0.0,0.0,3.667497396469116,3.66752290725708,8.974967613539775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.5087890625,0.0,1612.2152099609375,1895.4371337890625,0.0,2343.777587890625,0.9207347631454468,1.0,0.0,3.0,1.0,0.0
17675280,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9495904445648192,0.3752460181713104,0.3379864990711212,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.5069283843040466,0.4219683110713959,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9232979416847228,0.3491682708263397,0.2443232238292694,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9296861886978148,0.3550635278224945,0.336701363325119,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7094104290008545,0.1558166146278381,0.7073120474815369,285.03228759765625,284.95001220703125,304.64263916015625,298.08935546875,300.7762451171875,297.3677062988281,285.0305480957031,1.0,0.4556343853473663,1.0,1.0,0.7917565703392029,1.0,-2.4588663578033447,1.1481831073760986,1.310683250427246,0.5828247666358948,0.9636403322219848,0.9636403322219848,0.0,86.6861343383789,118.0,67947.4453125,0.0,1207.5477294921875,1.0,278.8422546386719,283.27264404296875,301.07244873046875,305.4291076660156,293.1499938964844,293.1499938964844,278.54998779296875,32148.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785956084728241,1.0,0.0,0.0,3.667497396469116,3.66752290725708,8.974967613539775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.5087890625,0.0,1612.2152099609375,1895.4371337890625,0.0,2343.777587890625,0.9207347631454468,1.0,0.0,3.0,1.0,0.0
17675340,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.927633821964264,0.3751867711544037,0.3384470343589782,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.5078407526016235,0.4491972625255584,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9049439430236816,0.351900190114975,0.2465591877698898,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9093706607818604,0.3563484847545624,0.3383661806583404,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.6954671740531921,0.1564186364412307,0.7117869257926941,284.9371032714844,284.95001220703125,304.6791076660156,298.1241149902344,300.7864074707031,297.3496398925781,284.9413757324219,1.0,0.4673044681549072,1.0,1.0,0.7928905487060547,1.0,-2.502184629440308,1.1693729162216189,1.332811713218689,0.593950629234314,0.8951377868652344,0.8951377868652344,0.0,94.4089584350586,121.0,69764.4765625,0.0,1292.3826904296875,1.0,278.55731201171875,283.1529846191406,301.1487731933594,305.694580078125,293.1499938964844,293.1499938964844,278.8500061035156,36630.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944597601890564,1.0,0.0,0.0,3.6269242763519287,3.626950263977051,8.77748846050963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.8974609375,0.0,1597.8768310546875,1895.4371337890625,0.0,2420.88427734375,0.9157798886299132,1.0,0.0,3.0,1.0,0.0
17675400,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.927633821964264,0.3751867711544037,0.3384470343589782,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.5078407526016235,0.4491972625255584,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9049439430236816,0.351900190114975,0.2465591877698898,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9093706607818604,0.3563484847545624,0.3383661806583404,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.6954671740531921,0.1564186364412307,0.7117869257926941,284.9371032714844,284.95001220703125,304.6791076660156,298.1241149902344,300.7864074707031,297.3496398925781,284.9413757324219,1.0,0.4673044681549072,1.0,1.0,0.7928905487060547,1.0,-2.502184629440308,1.1693729162216189,1.332811713218689,0.593950629234314,0.8951377868652344,0.8951377868652344,0.0,94.4089584350586,121.0,69764.4765625,0.0,1292.3826904296875,1.0,278.55731201171875,283.1529846191406,301.1487731933594,305.694580078125,293.1499938964844,293.1499938964844,278.8500061035156,36630.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944597601890564,1.0,0.0,0.0,3.6269242763519287,3.626950263977051,8.77748846050963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.8974609375,0.0,1597.8768310546875,1895.4371337890625,0.0,2420.88427734375,0.9157798886299132,1.0,0.0,3.0,1.0,0.0
17675460,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9111250638961792,0.3761239051818847,0.3392263948917389,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.506427526473999,0.4717667698860168,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.892774760723114,0.3553608059883117,0.2489659637212753,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8955575227737427,0.358212262392044,0.3401479721069336,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.6847725510597229,0.1571297347545623,0.715724527835846,285.0751953125,284.95001220703125,304.7149353027344,298.15655517578125,300.79071044921875,297.3236083984375,285.0755920410156,1.0,0.4768761694431305,1.0,1.0,0.7953399419784546,1.0,-2.540011644363404,1.1874735355377195,1.352537989616394,0.6035102605819702,1.0,1.0,0.0,101.20362854003906,124.0,70357.4765625,0.0,1368.924072265625,1.0,278.8427124023437,283.27886962890625,301.1582336425781,305.67596435546875,293.1499938964844,293.1499938964844,278.54998779296875,32407.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916799783706665,1.0,0.0,0.0,3.790125608444214,3.790152549743652,9.585183988747303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.837890625,0.0,1764.4302978515625,1895.4371337890625,0.0,2395.61376953125,0.9490238428115844,1.0,0.0,3.0,1.0,0.0
