time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9111250638961792,0.3761239051818847,0.3392263948917389,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.506427526473999,0.4717667698860168,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.892774760723114,0.3553608059883117,0.2489659637212753,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8955575227737427,0.358212262392044,0.3401479721069336,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.6847725510597229,0.1571297347545623,0.715724527835846,285.0751953125,284.95001220703125,304.7149353027344,298.15655517578125,300.79071044921875,297.3236083984375,285.0755920410156,1.0,0.4768761694431305,1.0,1.0,0.7953399419784546,1.0,-2.540011644363404,1.1874735355377195,1.352537989616394,0.6035102605819702,1.0,1.0,0.0,101.20362854003906,124.0,70357.4765625,0.0,1368.924072265625,1.0,278.8427124023437,283.27886962890625,301.1582336425781,305.67596435546875,293.1499938964844,293.1499938964844,278.54998779296875,32407.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916799783706665,1.0,0.0,0.0,3.790125608444214,3.790152549743652,9.585183988747303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.837890625,0.0,1764.4302978515625,1895.4371337890625,0.0,2395.61376953125,0.9490238428115844,1.0,0.0,3.0,1.0,0.0
17675580,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8934349417686462,0.3757465481758117,0.3395634591579437,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9892762899398804,0.5040324330329895,0.4783545136451721,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8782673478126526,0.3579671084880829,0.251202791929245,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8796499371528625,0.3592210710048675,0.341685950756073,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6721756458282471,0.1573707461357116,0.718953549861908,284.9080505371094,284.95001220703125,304.7499694824219,298.1864013671875,300.7890319824219,297.2904968261719,284.9102783203125,1.0,0.4843698441982269,1.0,1.0,0.7977893948554993,1.0,-2.5568559169769287,1.1951314210891724,1.3617244958877563,0.6076971888542175,0.923397958278656,0.923397958278656,0.0,108.9432144165039,127.0,71901.65625,0.0,1424.1748046875,1.0,278.55596923828125,283.0911560058594,301.2172241210937,305.927490234375,293.1499938964844,293.1499938964844,278.25,36620.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011816143989563,1.0,0.0,0.0,3.787635803222656,3.787663459777832,9.572595445206389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.3134765625,0.0,1793.998046875,1895.4371337890625,0.0,2482.233642578125,0.9513667225837708,1.0,0.0,3.0,1.0,0.0
17675640,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8934349417686462,0.3757465481758117,0.3395634591579437,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9892762899398804,0.5040324330329895,0.4783545136451721,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8782673478126526,0.3579671084880829,0.251202791929245,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8796499371528625,0.3592210710048675,0.341685950756073,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6721756458282471,0.1573707461357116,0.718953549861908,284.9080505371094,284.95001220703125,304.7499694824219,298.1864013671875,300.7890319824219,297.2904968261719,284.9102783203125,1.0,0.4843698441982269,1.0,1.0,0.7977893948554993,1.0,-2.5568559169769287,1.1951314210891724,1.3617244958877563,0.6076971888542175,0.923397958278656,0.923397958278656,0.0,108.9432144165039,127.0,71901.65625,0.0,1424.1748046875,1.0,278.55596923828125,283.0911560058594,301.2172241210937,305.927490234375,293.1499938964844,293.1499938964844,278.25,36620.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011816143989563,1.0,0.0,0.0,3.787635803222656,3.787663459777832,9.572595445206389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.3134765625,0.0,1793.998046875,1895.4371337890625,0.0,2482.233642578125,0.9513667225837708,1.0,0.0,3.0,1.0,0.0
17675700,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8848773241043091,0.3752826154232025,0.3393559157848358,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.9813260436058044,0.5034894943237305,0.4777742028236389,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8712167143821716,0.3590673804283142,0.2521158754825592,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8718907833099365,0.3594599962234497,0.3421298563480377,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.6659671664237976,0.157319888472557,0.7196415662765503,284.812255859375,284.95001220703125,304.7672119140625,298.2002868652344,300.79022216796875,297.2788391113281,284.8141174316406,1.0,0.4871857464313507,1.0,1.0,0.7990140914916992,1.0,-2.5582871437072754,1.1955524682998655,1.3627346754074097,0.6077267527580261,0.8305999040603638,0.8305999040603638,0.0,112.75277709960938,127.0,72385.03125,0.0,1442.6932373046875,1.0,278.2973022460937,282.9855651855469,301.2386474609375,306.0729064941406,293.1499938964844,293.1499938964844,278.25,41421.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055212497711182,1.0,0.0,0.0,3.685317993164064,3.685345411300659,9.06239961295796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.0361328125,0.0,1703.5179443359375,1895.4371337890625,0.0,2522.010986328125,0.929225742816925,1.0,0.0,3.0,1.0,0.0
17675760,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8778871297836304,0.3750512897968292,0.3390993475914001,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9745315313339232,0.5034999251365662,0.4775934815406799,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8656796216964722,0.3603371679782867,0.2529943883419037,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8656384944915771,0.359806090593338,0.3424850702285766,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6609099507331848,0.1572985798120498,0.7199798822402954,284.8956298828125,284.95001220703125,304.78424072265625,298.2134094238281,300.7938842773437,297.2720031738281,284.8985595703125,1.0,0.4896255731582641,1.0,1.0,0.800268292427063,1.0,-2.5596485137939453,1.195930004119873,1.3637183904647827,0.607755184173584,0.8545176386833191,0.8545176386833191,0.0,116.0408935546875,130.0,72171.21875,0.0,1458.8221435546875,1.0,278.2576904296875,283.0678405761719,301.2213134765625,305.9617614746094,293.1499938964844,293.1499938964844,278.54998779296875,39960.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047999143600464,1.0,0.0,0.0,3.585482597351074,3.5855088233947754,8.578049346397165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.49609375,0.0,1574.3228759765625,1895.4371337890625,0.0,2515.390380859375,0.9095951318740844,1.0,0.0,3.0,1.0,0.0
17675820,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8699393272399902,0.3758300840854645,0.3397058546543121,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9664185643196106,0.5052429437637329,0.4789811372756958,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8601749539375305,0.3638527393341064,0.2554023861885071,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8586544990539551,0.36139577627182,0.3439399302005768,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6551336646080017,0.1577168256044387,0.7221037745475769,285.0084533691406,284.95001220703125,304.8175964355469,298.2372131347656,300.8106689453125,297.2757568359375,285.00634765625,1.0,0.4940756559371948,1.0,1.0,0.8027766942977905,1.0,-2.569230794906616,1.200090408325195,1.3691402673721311,0.6096220016479492,0.9548490047454834,0.9548490047454834,0.0,120.71045684814452,133.0,72010.3359375,0.0,1491.928955078125,1.0,278.54278564453125,283.1796569824219,301.2206726074219,305.8650817871094,293.1499938964844,293.1499938964844,278.25,33299.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981470823287964,1.0,0.0,0.0,3.7134079933166495,3.71343445777893,9.201076522913354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.8515625,0.0,1676.116943359375,1895.4371337890625,0.0,2454.496337890625,0.931991159915924,1.0,0.0,3.0,1.0,0.0
17675880,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8699393272399902,0.3758300840854645,0.3397058546543121,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9664185643196106,0.5052429437637329,0.4789811372756958,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8601749539375305,0.3638527393341064,0.2554023861885071,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8586544990539551,0.36139577627182,0.3439399302005768,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6551336646080017,0.1577168256044387,0.7221037745475769,285.0084533691406,284.95001220703125,304.8175964355469,298.2372131347656,300.8106689453125,297.2757568359375,285.00634765625,1.0,0.4940756559371948,1.0,1.0,0.8027766942977905,1.0,-2.569230794906616,1.200090408325195,1.3691402673721311,0.6096220016479492,0.9548490047454834,0.9548490047454834,0.0,120.71045684814452,133.0,72010.3359375,0.0,1491.928955078125,1.0,278.54278564453125,283.1796569824219,301.2206726074219,305.8650817871094,293.1499938964844,293.1499938964844,278.25,33299.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981470823287964,1.0,0.0,0.0,3.7134079933166495,3.71343445777893,9.201076522913354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.8515625,0.0,1676.116943359375,1895.4371337890625,0.0,2454.496337890625,0.931991159915924,1.0,0.0,3.0,1.0,0.0
17675940,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8628537654876709,0.3755027055740356,0.3398200273513794,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9591777324676514,0.5063475370407104,0.4803753495216369,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8555675148963928,0.3666086792945862,0.2575760185718536,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8527044653892517,0.362322598695755,0.3451610505580902,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6502861380577087,0.157888188958168,0.7240332961082458,284.916259765625,284.95001220703125,304.8500061035156,298.2575378417969,300.8216552734375,297.2698669433594,284.91864013671875,1.0,0.4980143010616302,1.0,1.0,0.8052850365638733,1.0,-2.57744574546814,1.2035537958145142,1.373891830444336,0.6112655997276306,0.872273862361908,0.872273862361908,0.0,124.96307373046876,136.0,72738.5546875,0.0,1521.5870361328125,1.0,278.2573547363281,283.0766296386719,301.2701416015625,306.04156494140625,293.1499938964844,293.1499938964844,278.54998779296875,38230.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040454983711243,1.0,0.0,0.0,3.607096910476685,3.607122898101807,8.681782901476254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.029296875,0.0,1586.602294921875,1895.4371337890625,0.0,2508.4697265625,0.9124799966812134,1.0,0.0,3.0,1.0,0.0
17676000,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8628537654876709,0.3755027055740356,0.3398200273513794,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9591777324676514,0.5063475370407104,0.4803753495216369,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8555675148963928,0.3666086792945862,0.2575760185718536,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8527044653892517,0.362322598695755,0.3451610505580902,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6502861380577087,0.157888188958168,0.7240332961082458,284.916259765625,284.95001220703125,304.8500061035156,298.2575378417969,300.8216552734375,297.2698669433594,284.91864013671875,1.0,0.4980143010616302,1.0,1.0,0.8052850365638733,1.0,-2.57744574546814,1.2035537958145142,1.373891830444336,0.6112655997276306,0.872273862361908,0.872273862361908,0.0,124.96307373046876,136.0,72738.5546875,0.0,1521.5870361328125,1.0,278.2573547363281,283.0766296386719,301.2701416015625,306.04156494140625,293.1499938964844,293.1499938964844,278.54998779296875,38230.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040454983711243,1.0,0.0,0.0,3.607096910476685,3.607122898101807,8.681782901476254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.029296875,0.0,1586.602294921875,1895.4371337890625,0.0,2508.4697265625,0.9124799966812134,1.0,0.0,3.0,1.0,0.0
17676060,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8579282164573669,0.3761728703975677,0.3402981758117676,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9540687203407288,0.5084209442138672,0.4821920990943908,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8529314994812012,0.3701513707637787,0.2599784433841705,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8486623167991638,0.3638685941696167,0.3465588688850403,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6469234824180603,0.1583534628152847,0.726250946521759,285.0192565917969,284.95001220703125,304.8815002441406,298.2745361328125,300.83856201171875,297.2749938964844,285.0165405273437,1.0,0.5016567707061768,1.0,1.0,0.8074178695678711,1.0,-2.587428331375122,1.2080055475234983,1.3794227838516235,0.6133769154548645,0.976337194442749,0.976337194442749,0.0,128.4314422607422,139.0,72635.7421875,0.0,1550.38134765625,1.0,278.54302978515625,283.1780090332031,301.2640991210937,305.9521179199219,293.1499938964844,293.1499938964844,278.25,32767.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988681197166443,1.0,0.0,0.0,3.7480506896972656,3.748077154159546,9.373551961289196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.1591796875,0.0,1714.5819091796875,1895.4371337890625,0.0,2461.080810546875,0.9395460486412048,1.0,0.0,3.0,1.0,0.0
17676120,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8579282164573669,0.3761728703975677,0.3402981758117676,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9540687203407288,0.5084209442138672,0.4821920990943908,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8529314994812012,0.3701513707637787,0.2599784433841705,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8486623167991638,0.3638685941696167,0.3465588688850403,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6469234824180603,0.1583534628152847,0.726250946521759,285.0192565917969,284.95001220703125,304.8815002441406,298.2745361328125,300.83856201171875,297.2749938964844,285.0165405273437,1.0,0.5016567707061768,1.0,1.0,0.8074178695678711,1.0,-2.587428331375122,1.2080055475234983,1.3794227838516235,0.6133769154548645,0.976337194442749,0.976337194442749,0.0,128.4314422607422,139.0,72635.7421875,0.0,1550.38134765625,1.0,278.54302978515625,283.1780090332031,301.2640991210937,305.9521179199219,293.1499938964844,293.1499938964844,278.25,32767.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988681197166443,1.0,0.0,0.0,3.7480506896972656,3.748077154159546,9.373551961289196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.1591796875,0.0,1714.5819091796875,1895.4371337890625,0.0,2461.080810546875,0.9395460486412048,1.0,0.0,3.0,1.0,0.0
17676180,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8525192141532898,0.3757079243659973,0.3402824997901916,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9483485221862792,0.5095040798187256,0.4836129546165466,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8498738408088684,0.3728817701339721,0.2621299624443054,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8442875742912292,0.3646717071533203,0.3476620614528656,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6433779001235962,0.1585053205490112,0.7280598878860474,284.90838623046875,284.95001220703125,304.9122314453125,298.2885131835937,300.8486022949219,297.2684020996094,284.9114685058594,1.0,0.5050793886184692,1.0,1.0,0.8095506429672241,1.0,-2.5952072143554688,1.2113455533981323,1.3838616609573364,0.6150479316711426,0.8814656138420105,0.8814656138420105,0.0,132.0577392578125,142.0,73404.0,0.0,1577.0416259765625,1.0,278.2569580078125,283.0577392578125,301.30438232421875,306.1238708496094,293.1499938964844,293.1499938964844,278.54998779296875,38176.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053883910179138,1.0,0.0,0.0,3.653142213821411,3.653168916702272,8.904847277335648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.4443359375,0.0,1640.3809814453125,1895.4371337890625,0.0,2520.791259765625,0.92277330160141,1.0,0.0,3.0,1.0,0.0
17676240,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8525192141532898,0.3757079243659973,0.3402824997901916,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9483485221862792,0.5095040798187256,0.4836129546165466,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8498738408088684,0.3728817701339721,0.2621299624443054,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8442875742912292,0.3646717071533203,0.3476620614528656,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6433779001235962,0.1585053205490112,0.7280598878860474,284.90838623046875,284.95001220703125,304.9122314453125,298.2885131835937,300.8486022949219,297.2684020996094,284.9114685058594,1.0,0.5050793886184692,1.0,1.0,0.8095506429672241,1.0,-2.5952072143554688,1.2113455533981323,1.3838616609573364,0.6150479316711426,0.8814656138420105,0.8814656138420105,0.0,132.0577392578125,142.0,73404.0,0.0,1577.0416259765625,1.0,278.2569580078125,283.0577392578125,301.30438232421875,306.1238708496094,293.1499938964844,293.1499938964844,278.54998779296875,38176.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053883910179138,1.0,0.0,0.0,3.653142213821411,3.653168916702272,8.904847277335648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.4443359375,0.0,1640.3809814453125,1895.4371337890625,0.0,2520.791259765625,0.92277330160141,1.0,0.0,3.0,1.0,0.0
17676300,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8500915765762329,0.3759428858757019,0.3402892351150512,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9457255005836488,0.5104354619979858,0.4843035936355591,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8485885858535767,0.374608963727951,0.2632170915603637,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8423121571540833,0.3653338253498077,0.3481704294681549,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6417476534843445,0.1586841344833374,0.7287780046463013,285.0343322753906,284.95001220703125,304.9272766113281,298.2944641113281,300.8560485839844,297.2698059082031,285.03826904296875,1.0,0.5066914558410645,1.0,1.0,0.8106170892715454,1.0,-2.598820686340332,1.2128971815109253,1.3859236240386963,0.6157459020614624,0.9716907739639282,0.9716907739639282,0.0,133.7578125,142.0,72886.8046875,0.0,1589.5504150390625,1.0,278.50244140625,283.1916198730469,301.2709045410156,305.9288024902344,293.1499938964844,293.1499938964844,278.54998779296875,33701.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007805347442627,1.0,0.0,0.0,3.710732698440552,3.710758924484253,9.187822911371768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.2685546875,0.0,1675.924560546875,1895.4371337890625,0.0,2478.563720703125,0.9337411522865297,1.0,0.0,3.0,1.0,0.0
17676360,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.848577618598938,0.3763246834278106,0.340667575597763,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9441294074058532,0.5115275382995605,0.4853539764881134,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8481332063674927,0.3764672577381134,0.2645314931869507,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8411321640014648,0.366131991147995,0.3489438891410827,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6407430171966553,0.1589462161064148,0.7300746440887451,285.0194091796875,284.95001220703125,304.9421081542969,298.2997131347656,300.8645935058594,297.2733154296875,285.0170593261719,1.0,0.5083708167076111,1.0,1.0,0.811726450920105,1.0,-2.604602575302124,1.215505838394165,1.3890966176986694,0.617042064666748,0.9887290000915528,0.9887290000915528,0.0,135.15994262695312,130.0,73226.734375,0.0,1603.778564453125,1.0,278.5430603027344,283.1674194335937,301.2902526855469,306.01983642578125,293.1499938964844,293.1499938964844,278.25,32887.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003833293914795,1.0,0.0,0.0,3.786995887756348,3.787022829055786,9.569361054673209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.3662109375,0.0,1764.2091064453125,1895.4371337890625,0.0,2474.93017578125,0.9487140774726868,1.0,0.0,3.0,1.0,0.0
17676420,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8525092005729675,0.3758458793163299,0.3404105901718139,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9502806067466736,0.5125352144241333,0.4864830374717712,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8543705344200134,0.3792574405670166,0.266548216342926,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8457896709442139,0.3668782114982605,0.349752277135849,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.644048273563385,0.1590957790613174,0.730704128742218,284.901611328125,284.95001220703125,304.9711608886719,298.3082275390625,300.87359619140625,297.26678466796875,284.90484619140625,1.0,0.5069024562835693,1.0,1.0,0.8139452934265137,1.0,-2.6098105907440186,1.217556715011597,1.3922537565231323,0.6180832982063293,0.8871257305145264,0.8871257305145264,0.0,132.63046264648438,118.0,73938.0625,0.0,1599.7664794921875,1.0,278.25665283203125,283.0408630371094,301.3240966796875,306.1827392578125,293.1499938964844,293.1499938964844,278.54998779296875,38341.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068707585334778,1.0,0.0,0.0,3.69205379486084,3.6920807361602783,9.095558084482036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.4248046875,0.0,1688.4212646484375,1895.4371337890625,0.0,2534.40625,0.9316095113754272,1.0,0.0,3.0,1.0,0.0
17676480,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8525092005729675,0.3758458793163299,0.3404105901718139,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9502806067466736,0.5125352144241333,0.4864830374717712,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8543705344200134,0.3792574405670166,0.266548216342926,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8457896709442139,0.3668782114982605,0.349752277135849,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.644048273563385,0.1590957790613174,0.730704128742218,284.901611328125,284.95001220703125,304.9711608886719,298.3082275390625,300.87359619140625,297.26678466796875,284.90484619140625,1.0,0.5069024562835693,1.0,1.0,0.8139452934265137,1.0,-2.6098105907440186,1.217556715011597,1.3922537565231323,0.6180832982063293,0.8871257305145264,0.8871257305145264,0.0,132.63046264648438,118.0,73938.0625,0.0,1599.7664794921875,1.0,278.25665283203125,283.0408630371094,301.3240966796875,306.1827392578125,293.1499938964844,293.1499938964844,278.54998779296875,38341.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068707585334778,1.0,0.0,0.0,3.69205379486084,3.6920807361602783,9.095558084482036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.4248046875,0.0,1688.4212646484375,1895.4371337890625,0.0,2534.40625,0.9316095113754272,1.0,0.0,3.0,1.0,0.0
17676540,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8641062378883362,0.3765316903591156,0.3404643833637237,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.965059757232666,0.5145145654678345,0.4877716600894928,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8683723211288452,0.3829869925975799,0.268744945526123,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8577834963798523,0.3683498799800873,0.3506363332271576,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6529355049133301,0.1596040725708007,0.7311002612113953,285.016845703125,284.95001220703125,304.99932861328125,298.3142395019531,300.888916015625,297.27252197265625,285.0142822265625,1.0,0.5029169917106628,1.0,1.0,0.8161641359329224,1.0,-2.615595579147339,1.2199313640594482,1.395664095878601,0.6191502213478088,0.9946970343589784,0.9946970343589784,0.0,125.8513641357422,106.0,73616.9140625,0.0,1577.5985107421875,1.0,278.5435791015625,283.1562805175781,301.3040466308594,306.0634460449219,293.1499938964844,293.1499938964844,278.25,33107.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017093539237976,1.0,0.0,0.0,3.816849946975708,3.8168773651123047,9.72083284977998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.4921875,0.0,1803.9095458984373,1895.4371337890625,0.0,2487.06396484375,0.9555844068527222,1.0,0.0,3.0,1.0,0.0
17676600,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8641062378883362,0.3765316903591156,0.3404643833637237,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.965059757232666,0.5145145654678345,0.4877716600894928,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8683723211288452,0.3829869925975799,0.268744945526123,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8577834963798523,0.3683498799800873,0.3506363332271576,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6529355049133301,0.1596040725708007,0.7311002612113953,285.016845703125,284.95001220703125,304.99932861328125,298.3142395019531,300.888916015625,297.27252197265625,285.0142822265625,1.0,0.5029169917106628,1.0,1.0,0.8161641359329224,1.0,-2.615595579147339,1.2199313640594482,1.395664095878601,0.6191502213478088,0.9946970343589784,0.9946970343589784,0.0,125.8513641357422,106.0,73616.9140625,0.0,1577.5985107421875,1.0,278.5435791015625,283.1562805175781,301.3040466308594,306.0634460449219,293.1499938964844,293.1499938964844,278.25,33107.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017093539237976,1.0,0.0,0.0,3.816849946975708,3.8168773651123047,9.72083284977998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.4921875,0.0,1803.9095458984373,1895.4371337890625,0.0,2487.06396484375,0.9555844068527222,1.0,0.0,3.0,1.0,0.0
17676660,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8803877234458923,0.3761532306671142,0.3400734066963196,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9828965663909912,0.5155068635940552,0.4886523187160492,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8873819708824158,0.385942131280899,0.2707022726535797,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8746259212493896,0.3691422045230865,0.351249486207962,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.665680468082428,0.1598692089319229,0.7310906648635864,284.898193359375,284.95001220703125,305.0265808105469,298.31787109375,300.8975524902344,297.26708984375,284.90155029296875,1.0,0.4974087178707123,1.0,1.0,0.8183805346488953,1.0,-2.619267702102661,1.2212390899658203,1.3980287313461304,0.6198014616966248,0.8903794884681702,0.8903794884681702,0.0,117.25119018554688,94.0,74267.7890625,0.0,1544.2821044921875,1.0,278.2565002441406,283.0301208496094,301.3327941894531,306.21551513671875,293.1499938964844,293.1499938964844,278.54998779296875,38504.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079817295074463,1.0,0.0,0.0,3.716485261917114,3.716512441635132,9.216332159667218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.5166015625,0.0,1719.51953125,1895.4371337890625,0.0,2544.61962890625,0.9372392892837524,1.0,0.0,3.0,1.0,0.0
17676720,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8803877234458923,0.3761532306671142,0.3400734066963196,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9828965663909912,0.5155068635940552,0.4886523187160492,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8873819708824158,0.385942131280899,0.2707022726535797,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8746259212493896,0.3691422045230865,0.351249486207962,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.665680468082428,0.1598692089319229,0.7310906648635864,284.898193359375,284.95001220703125,305.0265808105469,298.31787109375,300.8975524902344,297.26708984375,284.90155029296875,1.0,0.4974087178707123,1.0,1.0,0.8183805346488953,1.0,-2.619267702102661,1.2212390899658203,1.3980287313461304,0.6198014616966248,0.8903794884681702,0.8903794884681702,0.0,117.25119018554688,94.0,74267.7890625,0.0,1544.2821044921875,1.0,278.2565002441406,283.0301208496094,301.3327941894531,306.21551513671875,293.1499938964844,293.1499938964844,278.54998779296875,38504.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079817295074463,1.0,0.0,0.0,3.716485261917114,3.716512441635132,9.216332159667218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.5166015625,0.0,1719.51953125,1895.4371337890625,0.0,2544.61962890625,0.9372392892837524,1.0,0.0,3.0,1.0,0.0
17676780,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9022558331489564,0.3769239485263824,0.340109646320343,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.517575740814209,0.4860682785511017,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9124920964241028,0.3898406326770782,0.2729402780532837,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.896963357925415,0.3706571161746979,0.3520726561546325,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6828017830848694,0.1604843437671661,0.7314959168434143,285.015625,284.95001220703125,305.0529479980469,298.3193359375,300.9122314453125,297.27410888671875,285.0120849609375,1.0,0.4908089339733124,1.0,1.0,0.8205968737602234,1.0,-2.620436429977417,1.2212861776351929,1.3991501331329346,0.6199363470077515,0.9986223578453064,0.9986223578453064,0.0,107.5998077392578,82.0,73825.8203125,0.0,1502.73876953125,1.0,278.5437316894531,283.1477355957031,301.3087158203125,306.0871887207031,293.1499938964844,293.1499938964844,278.25,33236.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027412295341492,1.0,0.0,0.0,3.835993528366089,3.8360211849212646,9.81858761406329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.7841796875,0.0,1829.5828857421875,1895.4371337890625,0.0,2496.51416015625,0.9600712656974792,1.0,0.0,3.0,1.0,0.0
17676840,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9022558331489564,0.3769239485263824,0.340109646320343,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.517575740814209,0.4860682785511017,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9124920964241028,0.3898406326770782,0.2729402780532837,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.896963357925415,0.3706571161746979,0.3520726561546325,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6828017830848694,0.1604843437671661,0.7314959168434143,285.015625,284.95001220703125,305.0529479980469,298.3193359375,300.9122314453125,297.27410888671875,285.0120849609375,1.0,0.4908089339733124,1.0,1.0,0.8205968737602234,1.0,-2.620436429977417,1.2212861776351929,1.3991501331329346,0.6199363470077515,0.9986223578453064,0.9986223578453064,0.0,107.5998077392578,82.0,73825.8203125,0.0,1502.73876953125,1.0,278.5437316894531,283.1477355957031,301.3087158203125,306.0871887207031,293.1499938964844,293.1499938964844,278.25,33236.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027412295341492,1.0,0.0,0.0,3.835993528366089,3.8360211849212646,9.81858761406329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.7841796875,0.0,1829.5828857421875,1895.4371337890625,0.0,2496.51416015625,0.9600712656974792,1.0,0.0,3.0,1.0,0.0
17676900,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9107709527015686,0.3767648339271545,0.3401683568954468,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.519232988357544,0.4735713005065918,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9231752753257751,0.3913764953613281,0.2741080820560455,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9055215120315552,0.3710792362689972,0.3525693118572235,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6893836259841919,0.1606450080871582,0.7321212887763977,284.85040283203125,284.95001220703125,305.0657653808594,298.3193054199219,300.9175720214844,297.2762145996094,284.8432006835937,1.0,0.4866165816783905,1.0,1.0,0.8217051029205322,1.0,-2.608204364776612,1.2149969339370728,1.393207311630249,0.6165693998336792,0.8845996856689453,0.8845996856689453,0.0,103.98147583007812,82.0,74355.390625,0.0,1470.153076171875,1.0,278.2936096191406,282.9712219238281,301.3478088378906,306.3026733398437,293.1499938964844,293.1499938964844,278.25,37539.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078686594963074,1.0,0.0,0.0,3.8049376010894775,3.804965734481812,9.66025027082651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.23046875,0.0,1823.251708984375,1895.4371337890625,0.0,2543.57958984375,0.9537979364395142,1.0,0.0,3.0,1.0,0.0
17676960,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9200606346130372,0.3764038681983948,0.3397341668605804,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.5218335390090942,0.4605138301849365,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9344232678413392,0.3927551507949829,0.2749760448932647,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9150411486625672,0.3713108003139496,0.3526940643787384,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6961942315101624,0.1606939136981964,0.7318658828735352,284.875732421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9239501953125,297.2806396484375,284.8793640136719,1.0,0.4818960428237915,1.0,1.0,0.8226908445358276,1.0,-2.592883825302124,1.207215428352356,1.3856682777404783,0.6123878955841064,0.8697147965431213,0.8697147965431213,0.0,100.2088623046875,70.0,73541.15625,0.0,1433.0684814453125,1.0,278.2564392089844,283.0164794921875,301.3277893066406,306.18328857421875,293.1499938964844,293.1499938964844,278.54998779296875,39958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079712390899658,1.0,0.0,0.0,3.689791202545166,3.689818382263184,9.084412795345996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.9873046875,0.0,1697.9034423828125,1895.4371337890625,0.0,2544.523193359375,0.9321165084838868,1.0,0.0,3.0,1.0,0.0
17677020,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9453505873680116,0.3769574761390686,0.3396841883659363,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.5308208465576172,0.4292113482952118,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9619348049163818,0.3965573608875274,0.2772265076637268,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9410598874092102,0.3726194500923157,0.3534327149391174,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7136566638946533,0.1612177044153213,0.7322801351547241,284.96856689453125,284.95001220703125,305.102783203125,298.3163452148437,300.9540100097656,297.3229064941406,284.9650573730469,1.0,0.4712823033332824,1.0,1.0,0.8246623277664185,1.0,-2.5593032836914062,1.1902244091033936,1.3690789937973022,0.6032189130783081,0.9396550059318542,0.9396550059318542,0.0,91.64916229248048,88.0,72068.6015625,0.0,1351.9420166015625,1.0,278.5433654785156,283.1237487792969,301.29296875,305.9772033691406,293.1499938964844,293.1499938964844,278.25,34781.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800108015537262,1.0,0.0,0.0,3.762570381164551,3.762597322463989,9.446317221772916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.89453125,0.0,1748.1602783203125,1895.4371337890625,0.0,2472.41259765625,0.944081485271454,1.0,0.0,3.0,1.0,0.0
17677080,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9453505873680116,0.3769574761390686,0.3396841883659363,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.5308208465576172,0.4292113482952118,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9619348049163818,0.3965573608875274,0.2772265076637268,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9410598874092102,0.3726194500923157,0.3534327149391174,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7136566638946533,0.1612177044153213,0.7322801351547241,284.96856689453125,284.95001220703125,305.102783203125,298.3163452148437,300.9540100097656,297.3229064941406,284.9650573730469,1.0,0.4712823033332824,1.0,1.0,0.8246623277664185,1.0,-2.5593032836914062,1.1902244091033936,1.3690789937973022,0.6032189130783081,0.9396550059318542,0.9396550059318542,0.0,91.64916229248048,88.0,72068.6015625,0.0,1351.9420166015625,1.0,278.5433654785156,283.1237487792969,301.29296875,305.9772033691406,293.1499938964844,293.1499938964844,278.25,34781.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800108015537262,1.0,0.0,0.0,3.762570381164551,3.762597322463989,9.446317221772916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.89453125,0.0,1748.1602783203125,1895.4371337890625,0.0,2472.41259765625,0.944081485271454,1.0,0.0,3.0,1.0,0.0
17677140,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9509395956993104,0.3767033815383911,0.3395478427410126,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.5398918986320496,0.4222858548164367,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9698476195335388,0.3997780084609985,0.2794987857341766,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.947673797607422,0.373428076505661,0.3542485535144806,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7180185317993164,0.1616680026054382,0.734124481678009,284.90966796875,284.95001220703125,305.126220703125,298.31219482421875,300.9854736328125,297.3639221191406,284.9124755859375,1.0,0.4706305265426636,1.0,1.0,0.826633870601654,1.0,-2.556703329086304,1.1886082887649536,1.3680949211120603,0.6019224524497986,0.8599383234977722,0.8599383234977722,0.0,89.97471618652344,108.0,72101.59375,0.0,1341.3551025390625,1.0,278.2572631835937,283.0624389648437,301.31134033203125,306.04949951171875,293.1499938964844,293.1499938964844,278.54998779296875,39357.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029985427856445,1.0,0.0,0.0,3.585978507995605,3.5860044956207275,8.580421990700415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.2353515625,0.0,1570.4588623046875,1895.4371337890625,0.0,2498.872314453125,0.909047305583954,1.0,0.0,3.0,1.0,0.0
17677200,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9509395956993104,0.3767033815383911,0.3395478427410126,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.5398918986320496,0.4222858548164367,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9698476195335388,0.3997780084609985,0.2794987857341766,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.947673797607422,0.373428076505661,0.3542485535144806,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7180185317993164,0.1616680026054382,0.734124481678009,284.90966796875,284.95001220703125,305.126220703125,298.31219482421875,300.9854736328125,297.3639221191406,284.9124755859375,1.0,0.4706305265426636,1.0,1.0,0.826633870601654,1.0,-2.556703329086304,1.1886082887649536,1.3680949211120603,0.6019224524497986,0.8599383234977722,0.8599383234977722,0.0,89.97471618652344,108.0,72101.59375,0.0,1341.3551025390625,1.0,278.2572631835937,283.0624389648437,301.31134033203125,306.04949951171875,293.1499938964844,293.1499938964844,278.54998779296875,39357.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029985427856445,1.0,0.0,0.0,3.585978507995605,3.5860044956207275,8.580421990700415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.2353515625,0.0,1570.4588623046875,1895.4371337890625,0.0,2498.872314453125,0.909047305583954,1.0,0.0,3.0,1.0,0.0
17677260,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9403366446495056,0.3776395320892334,0.3402628600597381,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.5459738373756409,0.4360153973102569,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9628171920776368,0.4040217399597168,0.2823732495307922,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9377011060714722,0.3750513792037964,0.3557007312774658,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7118055820465088,0.1625381261110305,0.7381168007850647,285.0311279296875,284.95001220703125,305.1486511230469,298.3065185546875,301.0106811523437,297.3890686035156,285.0298156738281,1.0,0.4776290655136108,1.0,1.0,0.8279497027397156,1.0,-2.58402943611145,1.2018152475357056,1.3822141885757446,0.6089505553245544,0.977019727230072,0.977019727230072,0.0,94.03775024414062,128.0,72334.7265625,0.0,1394.278564453125,1.0,278.5428466796875,283.1750183105469,301.293701171875,305.956298828125,293.1499938964844,293.1499938964844,278.25,32631.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972618341445923,1.0,0.0,0.0,3.733820199966431,3.733846664428711,9.302508487962768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.857421875,0.0,1695.989990234375,1895.4371337890625,0.0,2446.417724609375,0.936284601688385,1.0,0.0,3.0,1.0,0.0
17677320,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9403366446495056,0.3776395320892334,0.3402628600597381,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.5459738373756409,0.4360153973102569,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9628171920776368,0.4040217399597168,0.2823732495307922,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9377011060714722,0.3750513792037964,0.3557007312774658,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7118055820465088,0.1625381261110305,0.7381168007850647,285.0311279296875,284.95001220703125,305.1486511230469,298.3065185546875,301.0106811523437,297.3890686035156,285.0298156738281,1.0,0.4776290655136108,1.0,1.0,0.8279497027397156,1.0,-2.58402943611145,1.2018152475357056,1.3822141885757446,0.6089505553245544,0.977019727230072,0.977019727230072,0.0,94.03775024414062,128.0,72334.7265625,0.0,1394.278564453125,1.0,278.5428466796875,283.1750183105469,301.293701171875,305.956298828125,293.1499938964844,293.1499938964844,278.25,32631.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972618341445923,1.0,0.0,0.0,3.733820199966431,3.733846664428711,9.302508487962768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.857421875,0.0,1695.989990234375,1895.4371337890625,0.0,2446.417724609375,0.936284601688385,1.0,0.0,3.0,1.0,0.0
