time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9169973731040956,0.3774186074733734,0.340615302324295,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.5465805530548096,0.4657237529754638,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9433600306510924,0.407365620136261,0.2850764393806457,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.915376842021942,0.3759304285049438,0.357028067111969,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.6968982219696045,0.1630228012800216,0.7422542572021484,284.9361877441406,284.95001220703125,305.1700439453125,298.2994384765625,301.0125427246094,297.3688659667969,284.9400329589844,1.0,0.490121454000473,1.0,1.0,0.8292655348777771,1.0,-2.6299519538879395,1.2241394519805908,1.4058125019073486,0.621152400970459,0.9081481695175172,0.9081481695175172,0.0,102.76731872558594,148.0,74096.8046875,0.0,1494.0784912109375,1.0,278.2568664550781,283.0521545410156,301.324951171875,306.1744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36708.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057113289833069,1.0,0.0,0.0,3.691882610321045,3.691909313201904,9.094713959711952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.6962890625,0.0,1675.8533935546875,1895.4371337890625,0.0,2523.756103515625,0.9305078983306884,1.0,0.0,3.0,1.0,0.0
17677440,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9169973731040956,0.3774186074733734,0.340615302324295,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.5465805530548096,0.4657237529754638,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9433600306510924,0.407365620136261,0.2850764393806457,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.915376842021942,0.3759304285049438,0.357028067111969,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.6968982219696045,0.1630228012800216,0.7422542572021484,284.9361877441406,284.95001220703125,305.1700439453125,298.2994384765625,301.0125427246094,297.3688659667969,284.9400329589844,1.0,0.490121454000473,1.0,1.0,0.8292655348777771,1.0,-2.6299519538879395,1.2241394519805908,1.4058125019073486,0.621152400970459,0.9081481695175172,0.9081481695175172,0.0,102.76731872558594,148.0,74096.8046875,0.0,1494.0784912109375,1.0,278.2568664550781,283.0521545410156,301.324951171875,306.1744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36708.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057113289833069,1.0,0.0,0.0,3.691882610321045,3.691909313201904,9.094713959711952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.6962890625,0.0,1675.8533935546875,1895.4371337890625,0.0,2523.756103515625,0.9305078983306884,1.0,0.0,3.0,1.0,0.0
17677500,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9036163091659546,0.3773762881755829,0.3407164812088012,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.5450913906097412,0.4848251640796661,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.930518925189972,0.4090913534164428,0.2863888442516327,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9025865793228148,0.3763652145862579,0.3576074242591858,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6875593066215515,0.1631880700588226,0.7439680695533752,284.9259033203125,284.95001220703125,305.1803283691406,298.2954406738281,301.0083312988281,297.3488464355469,284.927978515625,1.0,0.4978296756744385,1.0,1.0,0.8299234509468079,1.0,-2.657352924346924,1.2374799251556396,1.4198729991912842,0.6284721493721008,0.8955608606338501,0.8955608606338501,0.0,108.5711669921875,148.0,74937.015625,0.0,1557.88037109375,1.0,278.1668701171875,283.0231018066406,301.32086181640625,306.2383117675781,293.1499938964844,293.1499938964844,278.1499938964844,36781.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808222770690918,1.0,0.0,0.0,3.686917543411255,3.686944246292114,9.070268447430864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.662109375,0.0,1670.3966064453125,1895.4371337890625,0.0,2546.836669921875,0.9284499287605286,1.0,0.0,3.0,1.0,0.0
17677560,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.890758752822876,0.3774100542068481,0.3408997356891632,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9990000128746032,0.5425673127174377,0.5057435035705566,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.917080283164978,0.4108798205852508,0.2877557575702667,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8901252746582031,0.3768454492092132,0.358240008354187,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6778531670570374,0.1633309423923492,0.7456609606742859,284.9636535644531,284.95001220703125,305.1903686523437,298.2911376953125,301.0013732910156,297.324462890625,284.9667358398437,1.0,0.5062794089317322,1.0,1.0,0.8314822316169739,1.0,-2.687141895294189,1.2518253326416016,1.4353166818618774,0.6362972855567932,0.9190654754638672,0.9190654754638672,0.0,115.15592193603516,166.0,75605.1015625,0.0,1629.896484375,1.0,278.1524963378906,283.0477905273437,301.3099060058594,306.23828125,293.1499938964844,293.1499938964844,278.1499938964844,35779.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097503185272217,1.0,0.0,0.0,3.6902029514312735,3.690229415893554,9.086440968530952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.8251953125,0.0,1666.7933349609375,1895.4371337890625,0.0,2560.89404296875,0.9294021129608154,1.0,0.0,3.0,1.0,0.0
17677620,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.855360746383667,0.3773804605007171,0.3416550755500793,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9690400958061218,0.5378289222717285,0.511123776435852,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.881503701210022,0.4143674373626709,0.290775865316391,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.855434000492096,0.3777302801609039,0.3598736822605133,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.651002049446106,0.1634307950735092,0.7499907612800598,284.95867919921875,284.95001220703125,305.2095947265625,298.28179931640625,300.9896545410156,297.2869567871094,284.95928955078125,1.0,0.5216699242591858,1.0,1.0,0.8345997333526611,1.0,-2.705805540084839,1.2602365016937256,1.4455690383911133,0.6414883732795715,0.9284929037094116,0.9284929037094116,0.0,134.89401245117188,184.0,76245.1484375,0.0,1747.4735107421875,1.0,278.1500549316406,283.03009033203125,301.2970886230469,306.2777404785156,293.1499938964844,293.1499938964844,278.1499938964844,35311.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128286004066467,1.0,0.0,0.0,3.7335593700408936,3.733586311340332,9.3012096158418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.9306640625,0.0,1716.1768798828125,1895.4371337890625,0.0,2589.265625,0.9381945133209229,1.0,0.0,3.0,1.0,0.0
17677680,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.855360746383667,0.3773804605007171,0.3416550755500793,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9690400958061218,0.5378289222717285,0.511123776435852,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.881503701210022,0.4143674373626709,0.290775865316391,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.855434000492096,0.3777302801609039,0.3598736822605133,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.651002049446106,0.1634307950735092,0.7499907612800598,284.95867919921875,284.95001220703125,305.2095947265625,298.28179931640625,300.9896545410156,297.2869567871094,284.95928955078125,1.0,0.5216699242591858,1.0,1.0,0.8345997333526611,1.0,-2.705805540084839,1.2602365016937256,1.4455690383911133,0.6414883732795715,0.9284929037094116,0.9284929037094116,0.0,134.89401245117188,184.0,76245.1484375,0.0,1747.4735107421875,1.0,278.1500549316406,283.03009033203125,301.2970886230469,306.2777404785156,293.1499938964844,293.1499938964844,278.1499938964844,35311.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128286004066467,1.0,0.0,0.0,3.7335593700408936,3.733586311340332,9.3012096158418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.9306640625,0.0,1716.1768798828125,1895.4371337890625,0.0,2589.265625,0.9381945133209229,1.0,0.0,3.0,1.0,0.0
17677740,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8285632133483887,0.3770830333232879,0.3421550989151001,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.933124840259552,0.5364435911178589,0.5100598931312561,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.854786217212677,0.4176436364650726,0.293639212846756,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8292858600616455,0.3784106075763702,0.3613184988498688,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.6309712529182434,0.1633748114109039,0.7535244822502136,284.956298828125,284.95001220703125,305.22772216796875,298.2716064453125,300.9896850585937,297.2738037109375,284.9561767578125,1.0,0.5357170104980469,1.0,1.0,0.8377172350883484,1.0,-2.7141079902648926,1.263619899749756,1.4504880905151367,0.6436537504196167,0.9324209094047546,0.9324209094047546,0.0,154.9832000732422,187.0,76504.703125,0.0,1853.03955078125,1.0,278.1499938964844,283.0220642089844,301.28094482421875,306.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,35455.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814573347568512,1.0,0.0,0.0,3.753418207168579,3.7534453868865967,9.400419003213756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.4658203125,0.0,1741.9178466796875,1895.4371337890625,0.0,2605.37109375,0.9429651498794556,1.0,0.0,3.0,1.0,0.0
17677800,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8285632133483887,0.3770830333232879,0.3421550989151001,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.933124840259552,0.5364435911178589,0.5100598931312561,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.854786217212677,0.4176436364650726,0.293639212846756,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8292858600616455,0.3784106075763702,0.3613184988498688,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.6309712529182434,0.1633748114109039,0.7535244822502136,284.956298828125,284.95001220703125,305.22772216796875,298.2716064453125,300.9896850585937,297.2738037109375,284.9561767578125,1.0,0.5357170104980469,1.0,1.0,0.8377172350883484,1.0,-2.7141079902648926,1.263619899749756,1.4504880905151367,0.6436537504196167,0.9324209094047546,0.9324209094047546,0.0,154.9832000732422,187.0,76504.703125,0.0,1853.03955078125,1.0,278.1499938964844,283.0220642089844,301.28094482421875,306.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,35455.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814573347568512,1.0,0.0,0.0,3.753418207168579,3.7534453868865967,9.400419003213756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.4658203125,0.0,1741.9178466796875,1895.4371337890625,0.0,2605.37109375,0.9429651498794556,1.0,0.0,3.0,1.0,0.0
17677860,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8142184615135193,0.3767701685428619,0.342351347208023,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9130646586418152,0.5361623764038086,0.5100932121276855,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8419049382209778,0.4209198951721191,0.2962803244590759,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8155989050865173,0.3790508210659027,0.3624288439750671,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6204485297203064,0.1633176207542419,0.7556412816047668,284.9534912109375,284.95001220703125,305.2447204589844,298.2606811523437,300.9930114746094,297.267578125,284.95343017578125,1.0,0.5445570945739746,1.0,1.0,0.840627133846283,1.0,-2.72143816947937,1.266594171524048,1.4548439979553225,0.6455180644989014,0.933688223361969,0.933688223361969,0.0,168.03665161132812,175.0,76679.296875,0.0,1924.7890625,1.0,278.1499938964844,283.0150756835937,301.2670288085937,306.2773742675781,293.1499938964844,293.1499938964844,278.1499938964844,35623.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157930374145508,1.0,0.0,0.0,3.767294645309448,3.767321825027466,9.470053896620812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.5419921875,0.0,1760.5849609375,1895.4371337890625,0.0,2616.64013671875,0.9462544918060304,1.0,0.0,3.0,1.0,0.0
17677920,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8142184615135193,0.3767701685428619,0.342351347208023,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9130646586418152,0.5361623764038086,0.5100932121276855,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8419049382209778,0.4209198951721191,0.2962803244590759,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8155989050865173,0.3790508210659027,0.3624288439750671,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6204485297203064,0.1633176207542419,0.7556412816047668,284.9534912109375,284.95001220703125,305.2447204589844,298.2606811523437,300.9930114746094,297.267578125,284.95343017578125,1.0,0.5445570945739746,1.0,1.0,0.840627133846283,1.0,-2.72143816947937,1.266594171524048,1.4548439979553225,0.6455180644989014,0.933688223361969,0.933688223361969,0.0,168.03665161132812,175.0,76679.296875,0.0,1924.7890625,1.0,278.1499938964844,283.0150756835937,301.2670288085937,306.2773742675781,293.1499938964844,293.1499938964844,278.1499938964844,35623.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157930374145508,1.0,0.0,0.0,3.767294645309448,3.767321825027466,9.470053896620812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.5419921875,0.0,1760.5849609375,1895.4371337890625,0.0,2616.64013671875,0.9462544918060304,1.0,0.0,3.0,1.0,0.0
17677980,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8115494847297668,0.3765209019184112,0.3421980440616607,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9098817706108092,0.5363575220108032,0.510276734828949,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8414433598518372,0.4242649972438812,0.2986544966697693,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8135750889778137,0.3797169327735901,0.3631374835968017,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6186016798019409,0.1633142679929733,0.7559854388237,284.9506225585937,284.95001220703125,305.26055908203125,298.24920654296875,300.9972839355469,297.2645874023437,284.9505310058594,1.0,0.5461573004722595,1.0,1.0,0.8435370326042175,1.0,-2.7255971431732178,1.268025040626526,1.4575719833374023,0.6465267539024353,0.9330892562866212,0.9330892562866212,0.0,170.56185913085938,163.0,76749.5625,0.0,1942.9825439453125,1.0,278.1499938964844,283.0093078613281,301.25372314453125,306.2701416015625,293.1499938964844,293.1499938964844,278.1499938964844,35795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166755437850952,1.0,0.0,0.0,3.7751519680023193,3.775179386138916,9.509598726253898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.1123046875,0.0,1771.8023681640625,1895.4371337890625,0.0,2624.79833984375,0.9481599926948548,1.0,0.0,3.0,1.0,0.0
17678040,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8115494847297668,0.3765209019184112,0.3421980440616607,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9098817706108092,0.5363575220108032,0.510276734828949,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8414433598518372,0.4242649972438812,0.2986544966697693,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8135750889778137,0.3797169327735901,0.3631374835968017,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6186016798019409,0.1633142679929733,0.7559854388237,284.9506225585937,284.95001220703125,305.26055908203125,298.24920654296875,300.9972839355469,297.2645874023437,284.9505310058594,1.0,0.5461573004722595,1.0,1.0,0.8435370326042175,1.0,-2.7255971431732178,1.268025040626526,1.4575719833374023,0.6465267539024353,0.9330892562866212,0.9330892562866212,0.0,170.56185913085938,163.0,76749.5625,0.0,1942.9825439453125,1.0,278.1499938964844,283.0093078613281,301.25372314453125,306.2701416015625,293.1499938964844,293.1499938964844,278.1499938964844,35795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166755437850952,1.0,0.0,0.0,3.7751519680023193,3.775179386138916,9.509598726253898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.1123046875,0.0,1771.8023681640625,1895.4371337890625,0.0,2624.79833984375,0.9481599926948548,1.0,0.0,3.0,1.0,0.0
17678100,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.813106894493103,0.3764383494853973,0.3420547246932983,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9120967984199524,0.5365583300590515,0.5103784203529358,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8441493511199951,0.4259818792343139,0.2997909188270569,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8154205679893494,0.3800771236419678,0.3634068667888641,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6198219060897827,0.1633537411689758,0.7558146119117737,284.94989013671875,284.95001220703125,305.2680358886719,298.2433166503906,300.9996643066406,297.2639465332031,284.9498596191406,1.0,0.5452911853790283,1.0,1.0,0.84499192237854,1.0,-2.727031946182251,1.2684345245361328,1.4585974216461182,0.6468329429626465,0.9326210021972656,0.9326210021972656,0.0,169.08322143554688,163.0,76757.8203125,0.0,1938.346923828125,1.0,278.1499938964844,283.0075378417969,301.2470703125,306.2642517089844,293.1499938964844,293.1499938964844,278.1499938964844,35863.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169941902160645,1.0,0.0,0.0,3.776865005493164,3.7768924236297607,9.518230399407912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.9560546875,0.0,1774.49072265625,1895.4371337890625,0.0,2627.74560546875,0.9486045241355896,1.0,0.0,3.0,1.0,0.0
17678160,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8158012628555298,0.3763793706893921,0.3418942093849182,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9159011244773864,0.5367954969406128,0.5104802250862122,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8480772376060486,0.4277247786521911,0.300915390253067,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8183886408805847,0.3804539144039154,0.3636510074138641,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6218963861465454,0.1634189039468765,0.7555636167526245,284.9495544433594,284.95001220703125,305.27520751953125,298.23736572265625,301.002197265625,297.263671875,284.9495544433594,1.0,0.5437648892402649,1.0,1.0,0.8462225198745728,1.0,-2.728304862976074,1.2688066959381104,1.459498167037964,0.6471209526062012,0.9322779178619384,0.9322779178619384,0.0,166.5576171875,151.0,76759.8515625,0.0,1928.58447265625,1.0,278.1499938964844,283.0062255859375,301.24053955078125,306.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,35910.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172656297683716,1.0,0.0,0.0,3.777937173843384,3.777964591979981,9.523635640107386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.7939453125,0.0,1776.2093505859375,1895.4371337890625,0.0,2630.256103515625,0.9488874077796936,1.0,0.0,3.0,1.0,0.0
17678220,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8237757682800293,0.3763198554515838,0.3415480554103851,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9274532198905944,0.537337601184845,0.5106760859489441,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8589949607849121,0.4312803745269775,0.3031515479087829,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8269163966178894,0.3812500238418579,0.3640961945056915,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6280306577682495,0.1636201590299606,0.7549836039543152,284.9495544433594,284.95001220703125,305.28863525390625,298.2253112792969,301.0073547363281,297.2638854980469,284.9495849609375,1.0,0.53934246301651,1.0,1.0,0.8486837148666382,1.0,-2.730649948120117,1.2694740295410156,1.4611760377883911,0.6476075053215027,0.9319542050361632,0.9319542050361632,0.0,159.33290100097656,139.0,76755.3125,0.0,1898.6011962890625,1.0,278.1499938964844,283.0043640136719,301.2277526855469,306.2445678710937,293.1499938964844,293.1499938964844,278.1499938964844,35961.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177252411842346,1.0,0.0,0.0,3.7791433334350586,3.7791707515716553,9.529717317491304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.1875,0.0,1778.1241455078125,1895.4371337890625,0.0,2634.508056640625,0.9492052793502808,1.0,0.0,3.0,1.0,0.0
17678280,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8237757682800293,0.3763198554515838,0.3415480554103851,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9274532198905944,0.537337601184845,0.5106760859489441,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8589949607849121,0.4312803745269775,0.3031515479087829,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8269163966178894,0.3812500238418579,0.3640961945056915,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6280306577682495,0.1636201590299606,0.7549836039543152,284.9495544433594,284.95001220703125,305.28863525390625,298.2253112792969,301.0073547363281,297.2638854980469,284.9495849609375,1.0,0.53934246301651,1.0,1.0,0.8486837148666382,1.0,-2.730649948120117,1.2694740295410156,1.4611760377883911,0.6476075053215027,0.9319542050361632,0.9319542050361632,0.0,159.33290100097656,139.0,76755.3125,0.0,1898.6011962890625,1.0,278.1499938964844,283.0043640136719,301.2277526855469,306.2445678710937,293.1499938964844,293.1499938964844,278.1499938964844,35961.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177252411842346,1.0,0.0,0.0,3.7791433334350586,3.7791707515716553,9.529717317491304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.1875,0.0,1778.1241455078125,1895.4371337890625,0.0,2634.508056640625,0.9492052793502808,1.0,0.0,3.0,1.0,0.0
17678340,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8348269462585449,0.3763230144977569,0.3411884307861328,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9434226751327516,0.5379304885864258,0.5108535885810852,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8738023042678833,0.4349174499511719,0.305389404296875,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8386072516441345,0.3820909559726715,0.3645090460777282,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6365991830825806,0.1639066189527511,0.7544320821762085,284.9499206542969,284.95001220703125,305.30084228515625,298.2132568359375,301.0123596191406,297.264892578125,284.9499206542969,1.0,0.5336474180221558,1.0,1.0,0.8511448502540588,1.0,-2.732954978942871,1.2701438665390017,1.46281099319458,0.6480273604393005,0.9320501089096068,0.9320501089096068,0.0,150.1087646484375,127.0,76748.984375,0.0,1859.1868896484373,1.0,278.1499938964844,283.0028381347656,301.21533203125,306.2314147949219,293.1499938964844,293.1499938964844,278.1499938964844,35974.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181257247924805,1.0,0.0,0.0,3.779996871948242,3.780024290084839,9.534022069601632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.5283203125,0.0,1779.302001953125,1895.4371337890625,0.0,2638.2138671875,0.9494128823280334,1.0,0.0,3.0,1.0,0.0
17678400,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8348269462585449,0.3763230144977569,0.3411884307861328,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9434226751327516,0.5379304885864258,0.5108535885810852,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8738023042678833,0.4349174499511719,0.305389404296875,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8386072516441345,0.3820909559726715,0.3645090460777282,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6365991830825806,0.1639066189527511,0.7544320821762085,284.9499206542969,284.95001220703125,305.30084228515625,298.2132568359375,301.0123596191406,297.264892578125,284.9499206542969,1.0,0.5336474180221558,1.0,1.0,0.8511448502540588,1.0,-2.732954978942871,1.2701438665390017,1.46281099319458,0.6480273604393005,0.9320501089096068,0.9320501089096068,0.0,150.1087646484375,127.0,76748.984375,0.0,1859.1868896484373,1.0,278.1499938964844,283.0028381347656,301.21533203125,306.2314147949219,293.1499938964844,293.1499938964844,278.1499938964844,35974.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181257247924805,1.0,0.0,0.0,3.779996871948242,3.780024290084839,9.534022069601632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.5283203125,0.0,1779.302001953125,1895.4371337890625,0.0,2638.2138671875,0.9494128823280334,1.0,0.0,3.0,1.0,0.0
17678460,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8490276336669922,0.3763690292835235,0.3408283293247223,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9623063802719116,0.5385395288467407,0.5110080242156982,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8923842906951904,0.4386176764965057,0.3076406419277191,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8535864353179932,0.3829602003097534,0.3649069964885711,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6477316617965698,0.1642594635486602,0.7539847493171692,284.9502868652344,284.95001220703125,305.3117980957031,298.20135498046875,301.0171203613281,297.2663269042969,284.9502868652344,1.0,0.5272016525268555,1.0,1.0,0.853539228439331,1.0,-2.735353946685791,1.270891547203064,1.464462399482727,0.6484325528144836,0.932424008846283,0.932424008846283,0.0,139.74195861816406,115.0,76747.1015625,0.0,1814.5196533203125,1.0,278.1499938964844,283.0013427734375,301.20330810546875,306.2188415527344,293.1499938964844,293.1499938964844,278.1499938964844,35970.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185065388679504,1.0,0.0,0.0,3.7810871601104736,3.7811148166656494,9.539522807244794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.8515625,0.0,1780.6513671875,1895.4371337890625,0.0,2641.73876953125,0.9496604204177856,1.0,0.0,3.0,1.0,0.0
17678520,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8490276336669922,0.3763690292835235,0.3408283293247223,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9623063802719116,0.5385395288467407,0.5110080242156982,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8923842906951904,0.4386176764965057,0.3076406419277191,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8535864353179932,0.3829602003097534,0.3649069964885711,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6477316617965698,0.1642594635486602,0.7539847493171692,284.9502868652344,284.95001220703125,305.3117980957031,298.20135498046875,301.0171203613281,297.2663269042969,284.9502868652344,1.0,0.5272016525268555,1.0,1.0,0.853539228439331,1.0,-2.735353946685791,1.270891547203064,1.464462399482727,0.6484325528144836,0.932424008846283,0.932424008846283,0.0,139.74195861816406,115.0,76747.1015625,0.0,1814.5196533203125,1.0,278.1499938964844,283.0013427734375,301.20330810546875,306.2188415527344,293.1499938964844,293.1499938964844,278.1499938964844,35970.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185065388679504,1.0,0.0,0.0,3.7810871601104736,3.7811148166656494,9.539522807244794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.8515625,0.0,1780.6513671875,1895.4371337890625,0.0,2641.73876953125,0.9496604204177856,1.0,0.0,3.0,1.0,0.0
17678580,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8669940829277039,0.3764432668685913,0.340472549200058,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9824368357658386,0.53914475440979,0.5111379027366638,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9155858755111694,0.4423656165599823,0.3099086582660675,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8724472522735596,0.383844792842865,0.3652971088886261,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6619576215744019,0.1646608412265777,0.7536540031433105,284.9505615234375,284.95001220703125,305.3215026855469,298.18975830078125,301.021484375,297.2680053710937,284.9505615234375,1.0,0.5203191637992859,1.0,1.0,0.8559335470199585,1.0,-2.737880229949951,1.271721363067627,1.4661588668823242,0.6488261818885803,0.9329480528831482,0.9329480528831482,0.0,128.7487335205078,103.0,76751.03125,0.0,1767.0391845703125,1.0,278.1499938964844,282.99969482421875,301.191650390625,306.20703125,293.1499938964844,293.1499938964844,278.1499938964844,35961.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818881630897522,1.0,0.0,0.0,3.782550573348999,3.782577991485596,9.54690790422319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.3759765625,0.0,1782.4393310546875,1895.4371337890625,0.0,2645.21142578125,0.9499887228012084,1.0,0.0,3.0,1.0,0.0
17678640,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8669940829277039,0.3764432668685913,0.340472549200058,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9824368357658386,0.53914475440979,0.5111379027366638,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9155858755111694,0.4423656165599823,0.3099086582660675,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8724472522735596,0.383844792842865,0.3652971088886261,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6619576215744019,0.1646608412265777,0.7536540031433105,284.9505615234375,284.95001220703125,305.3215026855469,298.18975830078125,301.021484375,297.2680053710937,284.9505615234375,1.0,0.5203191637992859,1.0,1.0,0.8559335470199585,1.0,-2.737880229949951,1.271721363067627,1.4661588668823242,0.6488261818885803,0.9329480528831482,0.9329480528831482,0.0,128.7487335205078,103.0,76751.03125,0.0,1767.0391845703125,1.0,278.1499938964844,282.99969482421875,301.191650390625,306.20703125,293.1499938964844,293.1499938964844,278.1499938964844,35961.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818881630897522,1.0,0.0,0.0,3.782550573348999,3.782577991485596,9.54690790422319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.3759765625,0.0,1782.4393310546875,1895.4371337890625,0.0,2645.21142578125,0.9499887228012084,1.0,0.0,3.0,1.0,0.0
17678700,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8776118755340576,0.3764864504337311,0.3402965068817138,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9924027919769288,0.539444625377655,0.5111964344978333,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9300047755241394,0.444251149892807,0.3110477328300476,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8835280537605286,0.3842899203300476,0.3654908835887909,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6704106330871582,0.164872407913208,0.7535206079483032,284.9506530761719,284.95001220703125,305.3258361816406,298.18414306640625,301.02349853515625,297.26885986328125,284.95068359375,1.0,0.51678866147995,1.0,1.0,0.8571307063102722,1.0,-2.7391791343688965,1.2721598148345947,1.4670193195343018,0.6490201354026794,0.9332404136657716,0.9332404136657716,0.0,123.14276123046876,103.0,76754.703125,0.0,1742.8092041015625,1.0,278.1499938964844,282.9988708496094,301.1860046386719,306.2013854980469,293.1499938964844,293.1499938964844,278.1499938964844,35957.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190631866455078,1.0,0.0,0.0,3.783381938934326,3.783409595489502,9.55110635914025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.9970703125,0.0,1783.457763671875,1895.4371337890625,0.0,2646.892578125,0.9501752853393556,1.0,0.0,3.0,1.0,0.0
17678760,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8881069421768188,0.3765082061290741,0.3401322066783905,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.5401508212089539,0.5088710188865662,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9440767765045166,0.446122407913208,0.3122007250785827,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.894460916519165,0.3847136199474334,0.3656959533691406,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6788167357444763,0.1650757938623428,0.7534918189048767,284.9474792480469,284.95001220703125,305.3298645019531,298.1786499023437,301.0252380371094,297.2702941894531,284.9472045898437,1.0,0.5129079222679138,1.0,1.0,0.8583440780639648,1.0,-2.7357895374298096,1.270280361175537,1.4655091762542725,0.64802485704422,0.9301321506500244,0.9301321506500244,0.0,117.95565032958984,91.0,76645.25,0.0,1714.8118896484375,1.0,278.1499938964844,282.99627685546875,301.1799621582031,306.1906433105469,293.1499938964844,293.1499938964844,278.1499938964844,36071.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191315531730652,1.0,0.0,0.0,3.780177593231201,3.780205011367798,9.53493383804016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.8310546875,0.0,1780.2884521484375,1895.4371337890625,0.0,2647.525390625,0.9494943022727966,1.0,0.0,3.0,1.0,0.0
17678820,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8965260982513428,0.3764824271202087,0.3399957418441772,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.5415056347846985,0.495011031627655,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.955222487449646,0.4480264186859131,0.3134297430515289,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9032904505729676,0.3851118981838226,0.365947812795639,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6856440305709839,0.1652556955814361,0.7536743879318237,284.9365539550781,284.95001220703125,305.3337097167969,298.1731262207031,301.026611328125,297.272705078125,284.9352722167969,1.0,0.5083131194114685,1.0,1.0,0.8596060276031494,1.0,-2.722991704940796,1.2637450695037842,1.4592466354370115,0.6446419954299927,0.9200000762939452,0.9200000762939452,0.0,113.75379943847656,91.0,76316.6171875,0.0,1675.177734375,1.0,278.1499938964844,282.9888916015625,301.1730041503906,306.1710510253906,293.1499938964844,293.1499938964844,278.1499938964844,36447.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190471529960632,1.0,0.0,0.0,3.770181894302368,3.770209550857544,9.484575684837182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.2080078125,0.0,1770.5797119140625,1895.4371337890625,0.0,2646.744140625,0.9473450779914856,1.0,0.0,3.0,1.0,0.0
17678880,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9048289060592652,0.3764242231845855,0.3398312330245971,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.5437809228897095,0.4817162752151489,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.965503454208374,0.4497568905353546,0.3145397901535034,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9124212265014648,0.3854486644268036,0.366144597530365,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.692348062992096,0.1654040813446045,0.7537357807159424,284.9269714355469,284.95001220703125,305.3369140625,298.1682434082031,301.02880859375,297.2771301269531,284.9262390136719,1.0,0.5036830902099609,1.0,1.0,0.8607708811759949,1.0,-2.7084662914276123,1.2564257383346558,1.452040672302246,0.6406133770942688,0.9076513051986694,0.9076513051986694,0.0,109.7681655883789,94.0,75864.09375,0.0,1635.6531982421875,1.0,278.1499938964844,282.9864196777344,301.16510009765625,306.13885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36994.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185885548591614,1.0,0.0,0.0,3.748944759368897,3.748972177505493,9.378024969919352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.8310546875,0.0,1748.175048828125,1895.4371337890625,0.0,2642.498046875,0.942884087562561,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9167330265045166,0.3763869404792785,0.33960822224617,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9990000128746032,0.5505125522613525,0.4646963775157928,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.979018211364746,0.4534528255462646,0.3169544339179992,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9256367683410645,0.3862029016017914,0.3666649460792541,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7014618515968323,0.1657347828149795,0.7543746829032898,284.9327087402344,284.95001220703125,305.3426208496094,298.1586608886719,301.0394592285156,297.2962646484375,284.9331970214844,1.0,0.4985928535461426,1.0,1.0,0.8631976246833801,1.0,-2.692020893096924,1.2480305433273315,1.4439903497695925,0.6356526017189026,0.8970851898193359,0.8970851898193359,0.0,104.86990356445312,112.0,75128.75,0.0,1589.62353515625,1.0,278.1499938964844,283.0009765625,301.14996337890625,306.0678405761719,293.1499938964844,293.1499938964844,278.45001220703125,37188.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167334794998169,1.0,0.0,0.0,3.7007789611816406,3.7008056640625,9.138597647506684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.84765625,0.0,1690.296142578125,1895.4371337890625,0.0,2625.33447265625,0.9323068261146544,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9167330265045166,0.3763869404792785,0.33960822224617,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9990000128746032,0.5505125522613525,0.4646963775157928,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.979018211364746,0.4534528255462646,0.3169544339179992,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9256367683410645,0.3862029016017914,0.3666649460792541,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7014618515968323,0.1657347828149795,0.7543746829032898,284.9327087402344,284.95001220703125,305.3426208496094,298.1586608886719,301.0394592285156,297.2962646484375,284.9331970214844,1.0,0.4985928535461426,1.0,1.0,0.8631976246833801,1.0,-2.692020893096924,1.2480305433273315,1.4439903497695925,0.6356526017189026,0.8970851898193359,0.8970851898193359,0.0,104.86990356445312,112.0,75128.75,0.0,1589.62353515625,1.0,278.1499938964844,283.0009765625,301.14996337890625,306.0678405761719,293.1499938964844,293.1499938964844,278.45001220703125,37188.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167334794998169,1.0,0.0,0.0,3.7007789611816406,3.7008056640625,9.138597647506684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.84765625,0.0,1690.296142578125,1895.4371337890625,0.0,2625.33447265625,0.9323068261146544,1.0,0.0,3.0,1.0,0.0
17679060,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9148957133293152,0.3771147429943084,0.3401212692260742,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.5568838715553284,0.4678515493869781,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9797648787498474,0.457876056432724,0.3199203312397003,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9243295788764954,0.3875567018985748,0.3678173720836639,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7006742358207703,0.1664102971553802,0.7570902705192566,285.0415954589844,284.95001220703125,305.346923828125,298.15008544921875,301.05718994140625,297.3247985839844,285.0404052734375,1.0,0.5017140507698059,1.0,1.0,0.8649507164955139,1.0,-2.704606056213379,1.2540242671966553,1.4505819082260132,0.6384069323539734,1.0,1.0,0.0,106.08118438720705,130.0,74771.65625,0.0,1613.1304931640625,1.0,278.44305419921875,283.1146240234375,301.1363525390625,305.9665832519531,293.1499938964844,293.1499938964844,278.1499938964844,32996.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113414645195007,1.0,0.0,0.0,3.826616525650024,3.8266441822052,9.77064360085933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.259765625,0.0,1815.5889892578125,1895.4371337890625,0.0,2575.55224609375,0.9577578902244568,1.0,0.0,3.0,1.0,0.0
17679120,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9148957133293152,0.3771147429943084,0.3401212692260742,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.5568838715553284,0.4678515493869781,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9797648787498474,0.457876056432724,0.3199203312397003,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9243295788764954,0.3875567018985748,0.3678173720836639,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7006742358207703,0.1664102971553802,0.7570902705192566,285.0415954589844,284.95001220703125,305.346923828125,298.15008544921875,301.05718994140625,297.3247985839844,285.0404052734375,1.0,0.5017140507698059,1.0,1.0,0.8649507164955139,1.0,-2.704606056213379,1.2540242671966553,1.4505819082260132,0.6384069323539734,1.0,1.0,0.0,106.08118438720705,130.0,74771.65625,0.0,1613.1304931640625,1.0,278.44305419921875,283.1146240234375,301.1363525390625,305.9665832519531,293.1499938964844,293.1499938964844,278.1499938964844,32996.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113414645195007,1.0,0.0,0.0,3.826616525650024,3.8266441822052,9.77064360085933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.259765625,0.0,1815.5889892578125,1895.4371337890625,0.0,2575.55224609375,0.9577578902244568,1.0,0.0,3.0,1.0,0.0
17679180,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9010511636734008,0.3766218721866607,0.340173065662384,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.5583051443099976,0.4880662262439728,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9694043397903442,0.4612018465995788,0.3225845098495483,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9103736877441406,0.388062447309494,0.3687440156936645,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.691182553768158,0.1667241156101226,0.7600687146186829,284.9208679199219,284.95001220703125,305.349853515625,298.1427307128906,301.0560302734375,297.3168640136719,284.92413330078125,1.0,0.5104991793632507,1.0,1.0,0.8667038083076477,1.0,-2.736842393875122,1.2696161270141602,1.4672261476516724,0.6466332674026489,0.92318594455719,0.92318594455719,0.0,112.38683319091795,133.0,76254.5859375,0.0,1689.1551513671875,1.0,278.1567687988281,282.970703125,301.1626281738281,306.1611022949219,293.1499938964844,293.1499938964844,278.1499938964844,37051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185386061668396,1.0,0.0,0.0,3.7842025756835938,3.7842302322387695,9.555249107506825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.1123046875,0.0,1792.9815673828125,1895.4371337890625,0.0,2642.03564453125,0.951426923274994,1.0,0.0,3.0,1.0,0.0
