time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9010511636734008,0.3766218721866607,0.340173065662384,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.5583051443099976,0.4880662262439728,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9694043397903442,0.4612018465995788,0.3225845098495483,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9103736877441406,0.388062447309494,0.3687440156936645,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.691182553768158,0.1667241156101226,0.7600687146186829,284.9208679199219,284.95001220703125,305.349853515625,298.1427307128906,301.0560302734375,297.3168640136719,284.92413330078125,1.0,0.5104991793632507,1.0,1.0,0.8667038083076477,1.0,-2.736842393875122,1.2696161270141602,1.4672261476516724,0.6466332674026489,0.92318594455719,0.92318594455719,0.0,112.38683319091795,133.0,76254.5859375,0.0,1689.1551513671875,1.0,278.1567687988281,282.970703125,301.1626281738281,306.1611022949219,293.1499938964844,293.1499938964844,278.1499938964844,37051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185386061668396,1.0,0.0,0.0,3.7842025756835938,3.7842302322387695,9.555249107506825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.1123046875,0.0,1792.9815673828125,1895.4371337890625,0.0,2642.03564453125,0.951426923274994,1.0,0.0,3.0,1.0,0.0
17679300,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8949947357177734,0.3765286207199096,0.3400903344154358,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.5575722455978394,0.4976185858249664,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9644180536270142,0.4630071818828583,0.3238430619239807,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9043043255805968,0.3883547186851501,0.3690627813339233,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.686733067035675,0.1668405085802078,0.7610272765159607,284.94268798828125,284.95001220703125,305.3507995605469,298.1395263671875,301.0518798828125,297.3070068359375,284.9443054199219,1.0,0.5141915082931519,1.0,1.0,0.8675803542137146,1.0,-2.7512807846069336,1.2765485048294067,1.4747323989868164,0.6504661440849304,0.9325440526008606,0.9325440526008606,0.0,115.4281997680664,133.0,76592.578125,0.0,1724.756591796875,1.0,278.1512145996094,282.9833679199219,301.1503601074219,306.1509704589844,293.1499938964844,293.1499938964844,278.1499938964844,36238.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190382122993469,1.0,0.0,0.0,3.787298679351807,3.7873260974884033,9.570891279508942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.8466796875,0.0,1790.6082763671875,1895.4371337890625,0.0,2646.6611328125,0.9514428377151488,1.0,0.0,3.0,1.0,0.0
17679360,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.890022337436676,0.3765157461166382,0.3401248753070831,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9990000128746032,0.5564908385276794,0.5058122873306274,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9603810906410216,0.4648835957050323,0.3251824676990509,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8995534777641296,0.3887044191360473,0.3694506585597992,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.6830518245697021,0.1669638007879257,0.7619720697402954,284.9568786621094,284.95001220703125,305.3513488769531,298.13671875,301.0474853515625,297.29754638671875,284.9580078125,1.0,0.517639696598053,1.0,1.0,0.8690400123596191,1.0,-2.7643826007843018,1.2827657461166382,1.4816168546676636,0.6537732481956482,0.9427044987678528,0.9427044987678528,0.0,118.09976196289062,136.0,76916.828125,0.0,1756.950927734375,1.0,278.1502685546875,282.9913330078125,301.14508056640625,306.1598205566406,293.1499938964844,293.1499938964844,278.1499938964844,35732.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196907043457031,1.0,0.0,0.0,3.796803951263428,3.796831607818604,9.618993317417337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.439453125,0.0,1798.7659912109375,1895.4371337890625,0.0,2652.703857421875,0.9532290697097778,1.0,0.0,3.0,1.0,0.0
17679420,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8814449906349182,0.3765121400356293,0.3402639329433441,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.5536304712295532,0.5205528140068054,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.953449010848999,0.4686581790447235,0.3279092013835907,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8914119601249695,0.3894382119178772,0.3702865242958069,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.6767138242721558,0.1672238707542419,0.7638610601425171,284.9704284667969,284.95001220703125,305.3514099121094,298.1322631835937,301.0395812988281,297.2817077636719,284.97076416015625,1.0,0.5239275097846985,1.0,1.0,0.871959388256073,1.0,-2.788264274597168,1.294050216674805,1.4942140579223633,0.659771740436554,0.9618091583251952,0.9618091583251952,0.0,123.01461029052734,139.0,77605.4609375,0.0,1816.939208984375,1.0,278.1499938964844,282.9935913085937,301.1410522460937,306.1975402832031,293.1499938964844,293.1499938964844,278.1499938964844,35111.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214170336723328,1.0,0.0,0.0,3.8296329975128174,3.829660892486572,9.786053851712495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.3701171875,0.0,1836.081298828125,1895.4371337890625,0.0,2668.7021484375,0.9602203369140624,1.0,0.0,3.0,1.0,0.0
17679480,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8814449906349182,0.3765121400356293,0.3402639329433441,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.5536304712295532,0.5205528140068054,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.953449010848999,0.4686581790447235,0.3279092013835907,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8914119601249695,0.3894382119178772,0.3702865242958069,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.6767138242721558,0.1672238707542419,0.7638610601425171,284.9704284667969,284.95001220703125,305.3514099121094,298.1322631835937,301.0395812988281,297.2817077636719,284.97076416015625,1.0,0.5239275097846985,1.0,1.0,0.871959388256073,1.0,-2.788264274597168,1.294050216674805,1.4942140579223633,0.659771740436554,0.9618091583251952,0.9618091583251952,0.0,123.01461029052734,139.0,77605.4609375,0.0,1816.939208984375,1.0,278.1499938964844,282.9935913085937,301.1410522460937,306.1975402832031,293.1499938964844,293.1499938964844,278.1499938964844,35111.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214170336723328,1.0,0.0,0.0,3.8296329975128174,3.829660892486572,9.786053851712495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.3701171875,0.0,1836.081298828125,1895.4371337890625,0.0,2668.7021484375,0.9602203369140624,1.0,0.0,3.0,1.0,0.0
17679540,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8709247708320618,0.3763668835163116,0.3403758108615875,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.99222993850708,0.550757884979248,0.5226725935935974,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.943767249584198,0.4723103940486908,0.330624520778656,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.881249189376831,0.3900722563266754,0.3711265623569488,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6688733696937561,0.1674379706382751,0.7659207582473755,284.9627685546875,284.95001220703125,305.3500061035156,298.1294860839844,301.0340270996094,297.2735595703125,284.96209716796875,1.0,0.5288186073303223,1.0,1.0,0.8748787641525269,1.0,-2.798115491867065,1.2984216213226318,1.4996938705444336,0.6621962785720825,0.9683637619018556,0.9683637619018556,0.0,128.76153564453125,142.0,78022.328125,0.0,1859.2857666015625,1.0,278.1499938964844,282.9798583984375,301.13800048828125,306.2295227050781,293.1499938964844,293.1499938964844,278.1499938964844,35191.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823184609413147,1.0,0.0,0.0,3.861866235733032,3.861894607543945,9.951481843017973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.3017578125,0.0,1878.7681884765625,1895.4371337890625,0.0,2685.09765625,0.9675392508506776,1.0,0.0,3.0,1.0,0.0
17679600,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8709247708320618,0.3763668835163116,0.3403758108615875,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.99222993850708,0.550757884979248,0.5226725935935974,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.943767249584198,0.4723103940486908,0.330624520778656,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.881249189376831,0.3900722563266754,0.3711265623569488,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6688733696937561,0.1674379706382751,0.7659207582473755,284.9627685546875,284.95001220703125,305.3500061035156,298.1294860839844,301.0340270996094,297.2735595703125,284.96209716796875,1.0,0.5288186073303223,1.0,1.0,0.8748787641525269,1.0,-2.798115491867065,1.2984216213226318,1.4996938705444336,0.6621962785720825,0.9683637619018556,0.9683637619018556,0.0,128.76153564453125,142.0,78022.328125,0.0,1859.2857666015625,1.0,278.1499938964844,282.9798583984375,301.13800048828125,306.2295227050781,293.1499938964844,293.1499938964844,278.1499938964844,35191.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823184609413147,1.0,0.0,0.0,3.861866235733032,3.861894607543945,9.951481843017973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.3017578125,0.0,1878.7681884765625,1895.4371337890625,0.0,2685.09765625,0.9675392508506776,1.0,0.0,3.0,1.0,0.0
17679660,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8619347214698792,0.3761004507541656,0.3403433859348297,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9830965399742126,0.5493450164794922,0.5212279558181763,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9354485869407654,0.4758565723896026,0.333239883184433,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8726015686988831,0.3906030058860779,0.3718399107456207,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6621858477592468,0.1675707697868347,0.7675178050994873,284.9534912109375,284.95001220703125,305.3446655273437,298.1251525878906,301.0289306640625,297.2702331542969,284.9532470703125,1.0,0.5326299071311951,1.0,1.0,0.8778985738754272,1.0,-2.8024113178253174,1.3001099824905396,1.5023013353347778,0.6629302501678467,0.9665629267692566,0.9665629267692566,0.0,133.8983917236328,145.0,78176.9765625,0.0,1890.4300537109373,1.0,278.1499938964844,282.9694519042969,301.1314392089844,306.2368469238281,293.1499938964844,293.1499938964844,278.1499938964844,35561.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243849873542786,1.0,0.0,0.0,3.877320051193237,3.8773484230041504,1.003128431875666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.861328125,0.0,1902.114013671875,1895.4371337890625,0.0,2696.239990234375,0.9713125824928284,1.0,0.0,3.0,1.0,0.0
17679720,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8619347214698792,0.3761004507541656,0.3403433859348297,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9830965399742126,0.5493450164794922,0.5212279558181763,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9354485869407654,0.4758565723896026,0.333239883184433,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8726015686988831,0.3906030058860779,0.3718399107456207,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6621858477592468,0.1675707697868347,0.7675178050994873,284.9534912109375,284.95001220703125,305.3446655273437,298.1251525878906,301.0289306640625,297.2702331542969,284.9532470703125,1.0,0.5326299071311951,1.0,1.0,0.8778985738754272,1.0,-2.8024113178253174,1.3001099824905396,1.5023013353347778,0.6629302501678467,0.9665629267692566,0.9665629267692566,0.0,133.8983917236328,145.0,78176.9765625,0.0,1890.4300537109373,1.0,278.1499938964844,282.9694519042969,301.1314392089844,306.2368469238281,293.1499938964844,293.1499938964844,278.1499938964844,35561.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243849873542786,1.0,0.0,0.0,3.877320051193237,3.8773484230041504,1.003128431875666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.861328125,0.0,1902.114013671875,1895.4371337890625,0.0,2696.239990234375,0.9713125824928284,1.0,0.0,3.0,1.0,0.0
17679780,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8551435470581055,0.3758289515972137,0.3402508497238159,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9757850766181946,0.548689603805542,0.5206282734870911,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9296094179153442,0.4794019758701324,0.3358129560947418,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8661619424819946,0.3911148309707641,0.3724823594093323,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6571820974349976,0.1676822453737259,0.7687867879867554,284.9503479003906,284.95001220703125,305.33331298828125,298.1160888671875,301.02197265625,297.2686767578125,284.9502868652344,1.0,0.5358809232711792,1.0,1.0,0.8809183835983276,1.0,-2.806968688964844,1.301929950714111,1.505038857460022,0.6637650728225708,0.9652655720710754,0.9652655720710754,0.0,138.1064910888672,148.0,78255.2421875,0.0,1917.7373046875,1.0,278.1499938964844,282.9649353027344,301.12091064453125,306.2330627441406,293.1499938964844,293.1499938964844,278.1499938964844,35774.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253034353256226,1.0,0.0,0.0,3.8846068382263184,3.8846354484558105,1.0069024938275106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.3095703125,0.0,1913.4927978515625,1895.4371337890625,0.0,2704.7705078125,0.9731388092041016,1.0,0.0,3.0,1.0,0.0
17679840,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8551435470581055,0.3758289515972137,0.3402508497238159,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9757850766181946,0.548689603805542,0.5206282734870911,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9296094179153442,0.4794019758701324,0.3358129560947418,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8661619424819946,0.3911148309707641,0.3724823594093323,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6571820974349976,0.1676822453737259,0.7687867879867554,284.9503479003906,284.95001220703125,305.33331298828125,298.1160888671875,301.02197265625,297.2686767578125,284.9502868652344,1.0,0.5358809232711792,1.0,1.0,0.8809183835983276,1.0,-2.806968688964844,1.301929950714111,1.505038857460022,0.6637650728225708,0.9652655720710754,0.9652655720710754,0.0,138.1064910888672,148.0,78255.2421875,0.0,1917.7373046875,1.0,278.1499938964844,282.9649353027344,301.12091064453125,306.2330627441406,293.1499938964844,293.1499938964844,278.1499938964844,35774.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253034353256226,1.0,0.0,0.0,3.8846068382263184,3.8846354484558105,1.0069024938275106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.3095703125,0.0,1913.4927978515625,1895.4371337890625,0.0,2704.7705078125,0.9731388092041016,1.0,0.0,3.0,1.0,0.0
17679900,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8522717356681824,0.375698834657669,0.3402000665664673,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9725760221481324,0.5484933257102966,0.5204798579216003,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.927297830581665,0.4811815321445465,0.3370967209339142,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8634663224220276,0.391370564699173,0.3727931380271911,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6550843715667725,0.1677388846874237,0.7693735957145691,284.94989013671875,284.95001220703125,305.32550048828125,298.10986328125,301.0176086425781,297.2681579589844,284.9498596191406,1.0,0.5373754501342773,1.0,1.0,0.8824282288551331,1.0,-2.8093512058258057,1.3028934001922607,1.506457805633545,0.6642160415649414,0.9649122357368468,0.9649122357368468,0.0,139.98550415039062,148.0,78278.3359375,0.0,1930.509765625,1.0,278.1499938964844,282.9637756347656,301.1142578125,306.2284545898437,293.1499938964844,293.1499938964844,278.1499938964844,35835.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257109522819519,1.0,0.0,0.0,3.886641979217529,3.8866708278656006,1.0079578487420804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.8037109375,0.0,1916.6864013671875,1895.4371337890625,0.0,2708.555908203125,0.9736506342887878,1.0,0.0,3.0,1.0,0.0
17679960,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8496105074882507,0.3755708038806915,0.3401482999324798,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9695269465446472,0.5483338832855225,0.5203744769096375,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9252275228500366,0.4829636216163635,0.3383800983428955,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8609801530838013,0.3916256427764892,0.3731001913547516,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6531508564949036,0.1677970588207245,0.7699500918388367,284.94970703125,284.95001220703125,305.3163146972656,298.10260009765625,301.0128173828125,297.26776123046875,284.94970703125,1.0,0.5388199687004089,1.0,1.0,0.8837640881538391,1.0,-2.8117663860321045,1.3038963079452517,1.507870078086853,0.6646999716758728,0.9646900296211244,0.9646900296211244,0.0,141.7818603515625,151.0,78295.6640625,0.0,1942.9591064453125,1.0,278.1499938964844,282.962890625,301.1068115234375,306.2226257324219,293.1499938964844,293.1499938964844,278.1499938964844,35879.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261253237724304,1.0,0.0,0.0,3.888175487518311,3.888204336166382,1.0087534292324565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.03125,0.0,1919.0765380859373,1895.4371337890625,0.0,2712.406494140625,0.9740349650382996,1.0,0.0,3.0,1.0,0.0
17680020,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8466497659683228,0.3754182159900665,0.3400843143463135,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.966047704219818,0.5481739640235901,0.5202855467796326,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9230130910873412,0.4851047098636627,0.3399195373058319,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8582284450531006,0.391929030418396,0.3734629154205322,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6510139107704163,0.1678690463304519,0.7706336975097656,284.9496459960937,284.95001220703125,305.3035888671875,298.0925598144531,301.0062561035156,297.2673645019531,284.9496765136719,1.0,0.5404955148696899,1.0,1.0,0.8853670358657837,1.0,-2.814690589904785,1.3051161766052246,1.50957453250885,0.6652917265892029,0.9645200371742249,0.9645200371742249,0.0,143.8441619873047,151.0,78308.546875,0.0,1957.518798828125,1.0,278.1499938964844,282.9620666503906,301.0965881347656,306.2137756347656,293.1499938964844,293.1499938964844,278.1499938964844,35914.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266186714172363,1.0,0.0,0.0,3.8894717693328857,3.889500379562378,1.0094260005644171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.46875,0.0,1921.0865478515625,1895.4371337890625,0.0,2716.99169921875,0.974358320236206,1.0,0.0,3.0,1.0,0.0
17680080,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8447717428207397,0.3753162324428558,0.3400405645370483,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9637888669967652,0.5480751991271973,0.5202361941337585,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.921644389629364,0.4865321516990661,0.3409452140331268,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8564887642860413,0.3921293020248413,0.3737019300460815,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.649665117263794,0.1679177731275558,0.771087110042572,284.9496459960937,284.95001220703125,305.2940979003906,298.0850830078125,301.00152587890625,297.26708984375,284.9496765136719,1.0,0.5415908694267273,1.0,1.0,0.8864356875419617,1.0,-2.816643476486206,1.3059322834014893,1.5107110738754272,0.665688157081604,0.9644230604171752,0.9644230604171752,0.0,145.18702697753906,154.0,78313.8203125,0.0,1967.09326171875,1.0,278.1499938964844,282.9615478515625,301.0892028808594,306.2070617675781,293.1499938964844,293.1499938964844,278.1499938964844,35932.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269665837287903,1.0,0.0,0.0,3.8901326656341553,3.8901615142822266,1.009769221127499e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.62890625,0.0,1922.115234375,1895.4371337890625,0.0,2720.2255859375,0.9745233654975892,1.0,0.0,3.0,1.0,0.0
17680140,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8403640389442444,0.3750571310520172,0.3399249613285064,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9583304524421692,0.5478391647338867,0.5201297402381897,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.918551504611969,0.4900994896888733,0.3435063362121582,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8524247407913208,0.3926190435886383,0.3742863833904266,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6465232968330383,0.1680414229631424,0.7722126245498657,284.9495849609375,284.95001220703125,305.26708984375,298.0638732910156,300.98809814453125,297.2665100097656,284.9496154785156,1.0,0.5442591309547424,1.0,1.0,0.889107346534729,1.0,-2.8215091228485107,1.3079700469970703,1.5135390758514404,0.66667640209198,0.9641247987747192,0.9641247987747192,0.0,148.4449920654297,157.0,78313.4609375,0.0,1990.581298828125,1.0,278.1499938964844,282.9603881835937,301.0682373046875,306.1867980957031,293.1499938964844,293.1499938964844,278.1499938964844,35966.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827858030796051,1.0,0.0,0.0,3.891042947769165,3.891071557998657,1.01024170362507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.685546875,0.0,1923.601806640625,1895.4371337890625,0.0,2728.51513671875,0.9747559428215028,1.0,0.0,3.0,1.0,0.0
17680200,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8403640389442444,0.3750571310520172,0.3399249613285064,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9583304524421692,0.5478391647338867,0.5201297402381897,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.918551504611969,0.4900994896888733,0.3435063362121582,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8524247407913208,0.3926190435886383,0.3742863833904266,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6465232968330383,0.1680414229631424,0.7722126245498657,284.9495849609375,284.95001220703125,305.26708984375,298.0638732910156,300.98809814453125,297.2665100097656,284.9496154785156,1.0,0.5442591309547424,1.0,1.0,0.889107346534729,1.0,-2.8215091228485107,1.3079700469970703,1.5135390758514404,0.66667640209198,0.9641247987747192,0.9641247987747192,0.0,148.4449920654297,157.0,78313.4609375,0.0,1990.581298828125,1.0,278.1499938964844,282.9603881835937,301.0682373046875,306.1867980957031,293.1499938964844,293.1499938964844,278.1499938964844,35966.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827858030796051,1.0,0.0,0.0,3.891042947769165,3.891071557998657,1.01024170362507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.685546875,0.0,1923.601806640625,1895.4371337890625,0.0,2728.51513671875,0.9747559428215028,1.0,0.0,3.0,1.0,0.0
17680260,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8362507820129395,0.3747891187667846,0.3397994041442871,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.953037977218628,0.5475942492485046,0.5200196504592896,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9157925248146056,0.4936608970165252,0.346061646938324,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.84865403175354,0.3930906951427459,0.3748517036437988,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.643620491027832,0.1681651026010513,0.7733260989189148,284.9493713378906,284.95001220703125,305.2356872558594,298.0393371582031,300.9725341796875,297.2658996582031,284.9493713378906,1.0,0.5468577146530151,1.0,1.0,0.8917950987815857,1.0,-2.82631516456604,1.3099850416183472,1.5163302421569824,0.6676437854766846,0.9636023640632628,0.9636023640632628,0.0,151.61785888671875,160.0,78295.015625,0.0,2013.6387939453125,1.0,278.1499938964844,282.95928955078125,301.0438842773437,306.1619873046875,293.1499938964844,293.1499938964844,278.1499938964844,35994.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287903070449829,1.0,0.0,0.0,3.8910086154937744,3.8910374641418457,1.0102239684783854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.2490234375,0.0,1923.781982421875,1895.4371337890625,0.0,2737.1875,0.974766969680786,1.0,0.0,3.0,1.0,0.0
17680320,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8362507820129395,0.3747891187667846,0.3397994041442871,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.953037977218628,0.5475942492485046,0.5200196504592896,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9157925248146056,0.4936608970165252,0.346061646938324,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.84865403175354,0.3930906951427459,0.3748517036437988,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.643620491027832,0.1681651026010513,0.7733260989189148,284.9493713378906,284.95001220703125,305.2356872558594,298.0393371582031,300.9725341796875,297.2658996582031,284.9493713378906,1.0,0.5468577146530151,1.0,1.0,0.8917950987815857,1.0,-2.82631516456604,1.3099850416183472,1.5163302421569824,0.6676437854766846,0.9636023640632628,0.9636023640632628,0.0,151.61785888671875,160.0,78295.015625,0.0,2013.6387939453125,1.0,278.1499938964844,282.95928955078125,301.0438842773437,306.1619873046875,293.1499938964844,293.1499938964844,278.1499938964844,35994.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287903070449829,1.0,0.0,0.0,3.8910086154937744,3.8910374641418457,1.0102239684783854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.2490234375,0.0,1923.781982421875,1895.4371337890625,0.0,2737.1875,0.974766969680786,1.0,0.0,3.0,1.0,0.0
17680380,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8323529958724976,0.374508649110794,0.3396613895893097,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9478565454483032,0.5473216772079468,0.5198855400085449,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.913282036781311,0.4972114861011505,0.348608523607254,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8451007604598999,0.393539160490036,0.3753939568996429,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6408971548080444,0.1682862639427185,0.774421751499176,284.9490966796875,284.95001220703125,305.2003479003906,298.0118408203125,300.95513916015625,297.2652893066406,284.9490966796875,1.0,0.5494012236595154,1.0,1.0,0.8944829106330872,1.0,-2.831018209457397,1.31195867061615,1.519059419631958,0.6685758233070374,0.9628152251243592,0.9628152251243592,0.0,154.73765563964844,163.0,78259.2109375,0.0,2036.346435546875,1.0,278.1499938964844,282.9583740234375,301.0164489746094,306.13262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36020.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297439813613892,1.0,0.0,0.0,3.889973163604736,3.890001773834229,1.0096863434227998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.5400390625,0.0,1922.6041259765625,1895.4371337890625,0.0,2746.062255859375,0.9745471477508544,1.0,0.0,3.0,1.0,0.0
17680440,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8323529958724976,0.374508649110794,0.3396613895893097,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9478565454483032,0.5473216772079468,0.5198855400085449,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.913282036781311,0.4972114861011505,0.348608523607254,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8451007604598999,0.393539160490036,0.3753939568996429,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6408971548080444,0.1682862639427185,0.774421751499176,284.9490966796875,284.95001220703125,305.2003479003906,298.0118408203125,300.95513916015625,297.2652893066406,284.9490966796875,1.0,0.5494012236595154,1.0,1.0,0.8944829106330872,1.0,-2.831018209457397,1.31195867061615,1.519059419631958,0.6685758233070374,0.9628152251243592,0.9628152251243592,0.0,154.73765563964844,163.0,78259.2109375,0.0,2036.346435546875,1.0,278.1499938964844,282.9583740234375,301.0164489746094,306.13262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36020.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297439813613892,1.0,0.0,0.0,3.889973163604736,3.890001773834229,1.0096863434227998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.5400390625,0.0,1922.6041259765625,1895.4371337890625,0.0,2746.062255859375,0.9745471477508544,1.0,0.0,3.0,1.0,0.0
17680500,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8304656147956848,0.3743638694286346,0.3395880758762359,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.945296049118042,0.5471736788749695,0.5198078751564026,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9120997786521912,0.4989828169345855,0.3498789072036743,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8433880805969238,0.3937551975250244,0.3756571114063263,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6395884156227112,0.16834557056427,0.7749627232551575,284.94891357421875,284.95001220703125,305.1813049316406,297.9970703125,300.9458312988281,297.26495361328125,284.94891357421875,1.0,0.5506577491760254,1.0,1.0,0.8958267569541931,1.0,-2.8333301544189453,1.3129299879074097,1.520400047302246,0.6690269708633423,0.9623246788978576,0.9623246788978576,0.0,156.2865753173828,163.0,78235.578125,0.0,2047.609375,1.0,278.1499938964844,282.9579467773437,301.00177001953125,306.1165466308594,293.1499938964844,293.1499938964844,278.1499938964844,36033.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302356600761414,1.0,0.0,0.0,3.8891236782073975,3.8891522884368896,1.0092453521792777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.8134765625,0.0,1921.569580078125,1895.4371337890625,0.0,2750.639404296875,0.9743610620498656,1.0,0.0,3.0,1.0,0.0
17680560,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8286126255989075,0.3742160499095917,0.3395119607448578,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9427542090415956,0.547017514705658,0.519722580909729,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9109602570533752,0.5007507801055908,0.3511470258235931,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8417125940322876,0.3939656913280487,0.3759149610996246,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6383103132247925,0.1684038937091827,0.7754988074302673,284.94873046875,284.95001220703125,305.16143798828125,297.9817199707031,300.9361267089844,297.2646179199219,284.94873046875,1.0,0.5519053339958191,1.0,1.0,0.8972111940383911,1.0,-2.8356144428253174,1.3138859272003174,1.521728515625,0.6694629788398743,0.9617692828178406,0.9617692828178406,0.0,157.83042907714844,166.0,78208.28125,0.0,2058.820068359375,1.0,278.1499938964844,282.95758056640625,300.9864807128906,306.099609375,293.1499938964844,293.1499938964844,278.1499938964844,36045.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307359218597412,1.0,0.0,0.0,3.8880558013916016,3.888084650039673,1.0086913562190605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.2197265625,0.0,1920.24365234375,1895.4371337890625,0.0,2755.29736328125,0.9741249680519104,1.0,0.0,3.0,1.0,0.0
17680620,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8249943852424622,0.3739115595817566,0.3393515646457672,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9377278089523317,0.5466806888580322,0.5195293426513672,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.908798098564148,0.5042784810066223,0.3536771833896637,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8384610414505005,0.3943708539009094,0.3764155805110931,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6358360648155212,0.1685175001621246,0.7765567898750305,284.9483642578125,284.95001220703125,305.119384765625,297.9493103027344,300.91571044921875,297.263916015625,284.9483642578125,1.0,0.5543769598007202,1.0,1.0,0.8999799489974976,1.0,-2.8401026725769043,1.3157659769058228,1.524336814880371,0.670302152633667,0.960490584373474,0.960490584373474,0.0,160.90756225585938,169.0,78143.796875,0.0,2081.109619140625,1.0,278.1499938964844,282.9570007324219,300.954345703125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,36069.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831760585308075,1.0,0.0,0.0,3.885312557220459,3.885341167449951,1.0072683380712988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.7275390625,0.0,1916.7784423828125,1895.4371337890625,0.0,2764.84130859375,0.97351336479187,1.0,0.0,3.0,1.0,0.0
17680680,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8249943852424622,0.3739115595817566,0.3393515646457672,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9377278089523317,0.5466806888580322,0.5195293426513672,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.908798098564148,0.5042784810066223,0.3536771833896637,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8384610414505005,0.3943708539009094,0.3764155805110931,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6358360648155212,0.1685175001621246,0.7765567898750305,284.9483642578125,284.95001220703125,305.119384765625,297.9493103027344,300.91571044921875,297.263916015625,284.9483642578125,1.0,0.5543769598007202,1.0,1.0,0.8999799489974976,1.0,-2.8401026725769043,1.3157659769058228,1.524336814880371,0.670302152633667,0.960490584373474,0.960490584373474,0.0,160.90756225585938,169.0,78143.796875,0.0,2081.109619140625,1.0,278.1499938964844,282.9570007324219,300.954345703125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,36069.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831760585308075,1.0,0.0,0.0,3.885312557220459,3.885341167449951,1.0072683380712988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.7275390625,0.0,1916.7784423828125,1895.4371337890625,0.0,2764.84130859375,0.97351336479187,1.0,0.0,3.0,1.0,0.0
17680740,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8214728832244873,0.3735917210578918,0.3391771614551544,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9327847957611084,0.5463000535964966,0.5192950367927551,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9067804217338562,0.5077889561653137,0.3561952710151672,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8353267908096313,0.3947484195232391,0.3768898844718933,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6334595084190369,0.1686254441738128,0.7775881886482239,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8938293457031,297.26318359375,284.94805908203125,1.0,0.5568132400512695,1.0,1.0,0.9027487635612488,1.0,-2.844449520111084,1.3175898790359497,1.5268595218658447,0.6710794568061829,0.9589694142341614,0.9589694142341614,0.0,163.96926879882812,172.0,78064.1796875,0.0,2103.15380859375,1.0,278.1499938964844,282.9566650390625,300.9198913574219,306.023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36091.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327651619911194,1.0,0.0,0.0,3.8816049098968506,3.881633520126343,1.005346803140128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.765625,0.0,1912.0177001953125,1895.4371337890625,0.0,2774.201171875,0.9726805090904236,1.0,0.0,3.0,1.0,0.0
17680800,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8214728832244873,0.3735917210578918,0.3391771614551544,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9327847957611084,0.5463000535964966,0.5192950367927551,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9067804217338562,0.5077889561653137,0.3561952710151672,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8353267908096313,0.3947484195232391,0.3768898844718933,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6334595084190369,0.1686254441738128,0.7775881886482239,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8938293457031,297.26318359375,284.94805908203125,1.0,0.5568132400512695,1.0,1.0,0.9027487635612488,1.0,-2.844449520111084,1.3175898790359497,1.5268595218658447,0.6710794568061829,0.9589694142341614,0.9589694142341614,0.0,163.96926879882812,172.0,78064.1796875,0.0,2103.15380859375,1.0,278.1499938964844,282.9566650390625,300.9198913574219,306.023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36091.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327651619911194,1.0,0.0,0.0,3.8816049098968506,3.881633520126343,1.005346803140128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.765625,0.0,1912.0177001953125,1895.4371337890625,0.0,2774.201171875,0.9726805090904236,1.0,0.0,3.0,1.0,0.0
17680860,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8180193901062012,0.3732613325119018,0.3389933705329895,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9279361367225648,0.5458889007568359,0.5190322399139404,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9048880934715272,0.5112876892089844,0.358705073595047,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.832291841506958,0.3951070308685303,0.377346396446228,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.631163477897644,0.1687294095754623,0.7786022424697876,284.9477844238281,284.95001220703125,305.0275573730469,297.879150390625,300.87109375,297.2624206542969,284.9477844238281,1.0,0.5592257976531982,1.0,1.0,0.9054999351501464,1.0,-2.848695993423462,1.3193777799606323,1.5293182134628296,0.6718161106109619,0.9573201537132264,0.9573201537132264,0.0,167.02813720703125,175.0,77975.6328125,0.0,2125.08251953125,1.0,278.1499938964844,282.95654296875,300.8841857910156,305.9820251464844,293.1499938964844,293.1499938964844,278.1499938964844,36111.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338035941123962,1.0,0.0,0.0,3.877308130264282,3.8773367404937744,1.0031224064732669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.8544921875,0.0,1906.4677734375,1895.4371337890625,0.0,2783.881103515625,0.9717116355895996,1.0,0.0,3.0,1.0,0.0
17680920,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8180193901062012,0.3732613325119018,0.3389933705329895,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9279361367225648,0.5458889007568359,0.5190322399139404,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9048880934715272,0.5112876892089844,0.358705073595047,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.832291841506958,0.3951070308685303,0.377346396446228,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.631163477897644,0.1687294095754623,0.7786022424697876,284.9477844238281,284.95001220703125,305.0275573730469,297.879150390625,300.87109375,297.2624206542969,284.9477844238281,1.0,0.5592257976531982,1.0,1.0,0.9054999351501464,1.0,-2.848695993423462,1.3193777799606323,1.5293182134628296,0.6718161106109619,0.9573201537132264,0.9573201537132264,0.0,167.02813720703125,175.0,77975.6328125,0.0,2125.08251953125,1.0,278.1499938964844,282.95654296875,300.8841857910156,305.9820251464844,293.1499938964844,293.1499938964844,278.1499938964844,36111.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338035941123962,1.0,0.0,0.0,3.877308130264282,3.8773367404937744,1.0031224064732669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.8544921875,0.0,1906.4677734375,1895.4371337890625,0.0,2783.881103515625,0.9717116355895996,1.0,0.0,3.0,1.0,0.0
17680980,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8146138787269592,0.3729184567928314,0.338798463344574,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9232012629508972,0.5454415082931519,0.5187354683876038,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9031155109405518,0.5147717595100403,0.3612047433853149,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8293446898460388,0.3954432904720306,0.377781867980957,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6289387941360474,0.1688286513090133,0.7795953154563904,284.9475402832031,284.95001220703125,304.9786376953125,297.84210205078125,300.84747314453125,297.2616577148437,284.9475402832031,1.0,0.5616122484207153,1.0,1.0,0.9082511067390442,1.0,-2.852825880050659,1.3211208581924438,1.5317049026489258,0.6724991798400879,0.9555346965789796,0.9555346965789796,0.0,170.08187866210938,178.0,77877.3984375,0.0,2146.852294921875,1.0,278.1499938964844,282.9565734863281,300.84716796875,305.938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36128.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348343372344971,1.0,0.0,0.0,3.8723690509796143,3.8723976612091056,1.000568317977013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.859375,0.0,1900.0604248046875,1895.4371337890625,0.0,2793.49267578125,0.9705946445465088,1.0,0.0,3.0,1.0,0.0
17681040,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8146138787269592,0.3729184567928314,0.338798463344574,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9232012629508972,0.5454415082931519,0.5187354683876038,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9031155109405518,0.5147717595100403,0.3612047433853149,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8293446898460388,0.3954432904720306,0.377781867980957,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6289387941360474,0.1688286513090133,0.7795953154563904,284.9475402832031,284.95001220703125,304.9786376953125,297.84210205078125,300.84747314453125,297.2616577148437,284.9475402832031,1.0,0.5616122484207153,1.0,1.0,0.9082511067390442,1.0,-2.852825880050659,1.3211208581924438,1.5317049026489258,0.6724991798400879,0.9555346965789796,0.9555346965789796,0.0,170.08187866210938,178.0,77877.3984375,0.0,2146.852294921875,1.0,278.1499938964844,282.9565734863281,300.84716796875,305.938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36128.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348343372344971,1.0,0.0,0.0,3.8723690509796143,3.8723976612091056,1.000568317977013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.859375,0.0,1900.0604248046875,1895.4371337890625,0.0,2793.49267578125,0.9705946445465088,1.0,0.0,3.0,1.0,0.0
