time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8129222989082336,0.3727426528930664,0.3386971354484558,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9208831191062928,0.5452051758766174,0.5185751914978027,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9022698402404784,0.5165085792541504,0.362450897693634,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8279004693031311,0.3956036567687988,0.3779922723770141,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6278500556945801,0.1688766330480575,0.7800846099853516,284.94744873046875,284.95001220703125,304.9535827636719,297.8232116699219,300.8353881835937,297.2612609863281,284.94744873046875,1.0,0.5627965927124023,1.0,1.0,0.9096266627311708,1.0,-2.8548500537872314,1.321977138519287,1.5328729152679443,0.672821581363678,0.9546078443527222,0.9546078443527222,0.0,171.60757446289062,178.0,77825.4609375,0.0,2157.68505859375,1.0,278.1499938964844,282.9566650390625,300.82830810546875,305.915771484375,293.1499938964844,293.1499938964844,278.1499938964844,36136.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353480696678162,1.0,0.0,0.0,3.869707345962525,3.8697357177734375,9.9919327567477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.7890625,0.0,1896.6005859375,1895.4371337890625,0.0,2798.284912109375,0.9699917435646056,1.0,0.0,3.0,1.0,0.0
17681160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8112344741821289,0.372563898563385,0.3385931551456451,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9186012744903564,0.5449600219726562,0.5184066891670227,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9014418721199036,0.5182411670684814,0.3636941909790039,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8264737725257874,0.3957585990428924,0.3781976103782654,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.626775324344635,0.1689234673976898,0.7805688381195068,284.9473571777344,284.95001220703125,304.92822265625,297.8041687011719,300.8231506347656,297.2608642578125,284.9473571777344,1.0,0.5639747977256775,1.0,1.0,0.9110034704208374,1.0,-2.8568456172943115,1.322822093963623,1.5340235233306885,0.6731312274932861,0.9536625742912292,0.9536625742912292,0.0,173.13255310058594,181.0,77771.8515625,0.0,2168.48046875,1.0,278.1499938964844,282.9568176269531,300.80926513671875,305.8929748535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358582258224487,1.0,0.0,0.0,3.8669273853302,3.866955995559693,9.977582067222102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3896484375,0.0,1892.9842529296875,1895.4371337890625,0.0,2803.044189453125,0.9693615436553956,1.0,0.0,3.0,1.0,0.0
17681220,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8089404702186584,0.3723156154155731,0.3384471535682678,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9155617952346802,0.5446116924285889,0.5181633830070496,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9003429412841797,0.5205911993980408,0.365380585193634,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8245595097541809,0.3959600925445556,0.3784681558609009,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.625334620475769,0.1689852774143219,0.7812190055847168,284.947265625,284.95001220703125,304.893310546875,297.7781066894531,300.80633544921875,297.26031494140625,284.9472961425781,1.0,0.5655670166015625,1.0,1.0,0.9128758311271667,1.0,-2.859511613845825,1.3239524364471436,1.5355591773986816,0.6735312342643738,0.95235675573349,0.95235675573349,0.0,175.20480346679688,181.0,77696.5390625,0.0,2183.09521484375,1.0,278.1499938964844,282.9570617675781,300.7831420898437,305.8615417480469,293.1499938964844,293.1499938964844,278.1499938964844,36152.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365429043769836,1.0,0.0,0.0,3.8629708290100098,3.862999439239502,9.957175279851072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.6455078125,0.0,1887.8309326171875,1895.4371337890625,0.0,2809.43310546875,0.9684635400772096,1.0,0.0,3.0,1.0,0.0
17681280,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8078596591949463,0.3721968531608581,0.3383767008781433,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9141586422920228,0.5444419980049133,0.5180434584617615,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8998358249664307,0.5216940641403198,0.3661722242832184,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8236680626869202,0.3960513472557068,0.3785921037197113,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6246641278266907,0.1690136045217514,0.7815216779708862,284.9472351074219,284.95001220703125,304.8767395019531,297.7657775878906,300.7983703613281,297.26007080078125,284.9472351074219,1.0,0.5663123726844788,1.0,1.0,0.9137569665908812,1.0,-2.860747098922729,1.324476718902588,1.5362703800201416,0.6737117171287537,0.9517371654510498,0.9517371654510498,0.0,176.17955017089844,184.0,77660.3046875,0.0,2189.947265625,1.0,278.1499938964844,282.95721435546875,300.7707824707031,305.8466186523437,293.1499938964844,293.1499938964844,278.1499938964844,36155.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368610739707947,1.0,0.0,0.0,3.861048460006714,3.861077070236206,9.947267471943633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.8056640625,0.0,1885.325439453125,1895.4371337890625,0.0,2812.40283203125,0.9680268168449402,1.0,0.0,3.0,1.0,0.0
17681340,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8044723272323608,0.3718189895153045,0.3381506204605102,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9098995327949524,0.5438921451568604,0.5176503658294678,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8982915878295898,0.5251320004463196,0.3686398267745971,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8209174275398254,0.39632448554039,0.378968209028244,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6225960850715637,0.169099748134613,0.7824571132659912,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.7733459472656,297.2592468261719,284.9471740722656,1.0,0.5686280727386475,1.0,1.0,0.91651052236557,1.0,-2.8645448684692383,1.3260904550552368,1.5384544134140017,0.6742514371871948,0.9497997760772704,0.9497997760772704,0.0,179.22543334960938,187.0,77545.3359375,0.0,2211.28759765625,1.0,278.1499938964844,282.957763671875,300.7322082519531,305.7998046875,293.1499938964844,293.1499938964844,278.1499938964844,36164.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378452658653259,1.0,0.0,0.0,3.854896068572998,3.854924440383911,9.91559090834926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.724609375,0.0,1877.306884765625,1895.4371337890625,0.0,2821.590087890625,0.9666278958320618,1.0,0.0,3.0,1.0,0.0
17681400,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8044723272323608,0.3718189895153045,0.3381506204605102,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9098995327949524,0.5438921451568604,0.5176503658294678,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8982915878295898,0.5251320004463196,0.3686398267745971,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8209174275398254,0.39632448554039,0.378968209028244,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6225960850715637,0.169099748134613,0.7824571132659912,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.7733459472656,297.2592468261719,284.9471740722656,1.0,0.5686280727386475,1.0,1.0,0.91651052236557,1.0,-2.8645448684692383,1.3260904550552368,1.5384544134140017,0.6742514371871948,0.9497997760772704,0.9497997760772704,0.0,179.22543334960938,187.0,77545.3359375,0.0,2211.28759765625,1.0,278.1499938964844,282.957763671875,300.7322082519531,305.7998046875,293.1499938964844,293.1499938964844,278.1499938964844,36164.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378452658653259,1.0,0.0,0.0,3.854896068572998,3.854924440383911,9.91559090834926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.724609375,0.0,1877.306884765625,1895.4371337890625,0.0,2821.590087890625,0.9666278958320618,1.0,0.0,3.0,1.0,0.0
17681460,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8011317849159241,0.3714312613010406,0.33791583776474,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9058526754379272,0.5433135032653809,0.517230212688446,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8968070149421692,0.5285563468933105,0.3710979521274566,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8182129859924316,0.3965798616409302,0.3793275952339172,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6205632090568542,0.1691823601722717,0.7833771109580994,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7481994628906,297.2584533691406,284.9471435546875,1.0,0.5709236264228821,1.0,1.0,0.9192782044410706,1.0,-2.86824917793274,1.32766592502594,1.5405831336975098,0.6747552156448364,0.947878122329712,0.947878122329712,0.0,182.2704925537109,190.0,77428.671875,0.0,2232.517578125,1.0,278.1499938964844,282.9584045410156,300.6937561035156,305.7529296875,293.1499938964844,293.1499938964844,278.1499938964844,36170.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388009071350098,1.0,0.0,0.0,3.848575353622437,3.8486034870147705,9.883101483865175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.5625,0.0,1869.0714111328125,1895.4371337890625,0.0,2830.51416015625,0.9651890397071838,1.0,0.0,3.0,1.0,0.0
17681520,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8011317849159241,0.3714312613010406,0.33791583776474,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9058526754379272,0.5433135032653809,0.517230212688446,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8968070149421692,0.5285563468933105,0.3710979521274566,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8182129859924316,0.3965798616409302,0.3793275952339172,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6205632090568542,0.1691823601722717,0.7833771109580994,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7481994628906,297.2584533691406,284.9471435546875,1.0,0.5709236264228821,1.0,1.0,0.9192782044410706,1.0,-2.86824917793274,1.32766592502594,1.5405831336975098,0.6747552156448364,0.947878122329712,0.947878122329712,0.0,182.2704925537109,190.0,77428.671875,0.0,2232.517578125,1.0,278.1499938964844,282.9584045410156,300.6937561035156,305.7529296875,293.1499938964844,293.1499938964844,278.1499938964844,36170.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388009071350098,1.0,0.0,0.0,3.848575353622437,3.8486034870147705,9.883101483865175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.5625,0.0,1869.0714111328125,1895.4371337890625,0.0,2830.51416015625,0.9651890397071838,1.0,0.0,3.0,1.0,0.0
17681580,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7978602051734924,0.3710335493087768,0.3376721143722534,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9020434021949768,0.5427057147026062,0.5167825222015381,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8953795433044434,0.5319663286209106,0.3735459744930267,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8155451416969299,0.3968171179294586,0.3796698749065399,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.618557870388031,0.1692614406347274,0.7842814922332764,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.72320556640625,297.2576599121094,284.9471740722656,1.0,0.5731987357139587,1.0,1.0,0.9220459461212158,1.0,-2.8718583583831787,1.3292025327682495,1.5426558256149292,0.6752293109893799,0.9460062980651855,0.9460062980651855,0.0,185.3139038085937,193.0,77312.0703125,0.0,2253.62744140625,1.0,278.1499938964844,282.9591369628906,300.6558532714844,305.7064819335937,293.1499938964844,293.1499938964844,278.1499938964844,36173.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839719831943512,1.0,0.0,0.0,3.84218430519104,3.842212438583374,9.850305104919244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.7548828125,0.0,1860.74560546875,1895.4371337890625,0.0,2839.097412109375,0.9637325406074524,1.0,0.0,3.0,1.0,0.0
17681640,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7978602051734924,0.3710335493087768,0.3376721143722534,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9020434021949768,0.5427057147026062,0.5167825222015381,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8953795433044434,0.5319663286209106,0.3735459744930267,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8155451416969299,0.3968171179294586,0.3796698749065399,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.618557870388031,0.1692614406347274,0.7842814922332764,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.72320556640625,297.2576599121094,284.9471740722656,1.0,0.5731987357139587,1.0,1.0,0.9220459461212158,1.0,-2.8718583583831787,1.3292025327682495,1.5426558256149292,0.6752293109893799,0.9460062980651855,0.9460062980651855,0.0,185.3139038085937,193.0,77312.0703125,0.0,2253.62744140625,1.0,278.1499938964844,282.9591369628906,300.6558532714844,305.7064819335937,293.1499938964844,293.1499938964844,278.1499938964844,36173.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839719831943512,1.0,0.0,0.0,3.84218430519104,3.842212438583374,9.850305104919244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.7548828125,0.0,1860.74560546875,1895.4371337890625,0.0,2839.097412109375,0.9637325406074524,1.0,0.0,3.0,1.0,0.0
17681700,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7962499260902405,0.3708312809467315,0.3375472128391266,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9001952409744263,0.542391836643219,0.516549289226532,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8946858644485474,0.533665657043457,0.3747661113739013,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8142218589782715,0.3969296216964721,0.3798352181911468,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6175628304481506,0.1692998111248016,0.7847285866737366,284.9472045898437,284.95001220703125,304.6943664550781,297.632568359375,300.7107849121094,297.2572631835937,284.9472045898437,1.0,0.5743291974067688,1.0,1.0,0.923429787158966,1.0,-2.8736300468444824,1.3299570083618164,1.543673038482666,0.6754582524299622,0.9450958967208862,0.9450958967208862,0.0,186.8355407714844,193.0,77254.3125,0.0,2264.144287109375,1.0,278.1499938964844,282.95953369140625,300.63720703125,305.6835327148437,293.1499938964844,293.1499938964844,278.1499938964844,36174.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401622176170349,1.0,0.0,0.0,3.838996171951294,3.839024305343628,9.833964895733516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.1044921875,0.0,1856.593994140625,1895.4371337890625,0.0,2843.23095703125,0.963005304336548,1.0,0.0,3.0,1.0,0.0
17681760,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7946548461914062,0.3706260621547699,0.3374198377132416,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8983616828918457,0.5420682430267334,0.5163074731826782,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8939967155456543,0.535345733165741,0.3759752213954925,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8129022717475891,0.3970372080802917,0.3799960911273956,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6165701746940613,0.1693369597196579,0.7851709127426147,284.9472351074219,284.95001220703125,304.668701171875,297.6142578125,300.69842529296875,297.2568054199219,284.9472351074219,1.0,0.5754535794258118,1.0,1.0,0.9248359203338624,1.0,-2.8753645420074463,1.3306926488876345,1.544671893119812,0.6756765246391296,0.944198191165924,0.944198191165924,0.0,188.3578338623047,196.0,77196.9375,0.0,2274.611328125,1.0,278.1499938964844,282.9599609375,300.61883544921875,305.660888671875,293.1499938964844,293.1499938964844,278.1499938964844,36174.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405932188034058,1.0,0.0,0.0,3.835812330245972,3.8358404636383057,9.817659929467482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.654296875,0.0,1852.45068359375,1895.4371337890625,0.0,2847.2578125,0.9622788429260254,1.0,0.0,3.0,1.0,0.0
17681820,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7915050387382507,0.370205283164978,0.337156742811203,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8947310447692871,0.5413863658905029,0.5157939195632935,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8926113247871399,0.5386152863502502,0.3783414661884308,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8102647066116333,0.3972369432449341,0.3803040683269501,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6145844459533691,0.1694069057703018,0.786039412021637,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6739196777344,297.2554931640625,284.9472961425781,1.0,0.5776820182800293,1.0,1.0,0.92764812707901,1.0,-2.8786890506744385,1.3320960998535156,1.5465930700302124,0.6760826706886292,0.94242525100708,0.94242525100708,0.0,191.40757751464844,199.0,77083.2421875,0.0,2295.35595703125,1.0,278.1499938964844,282.9608154296875,300.5830383300781,305.6165771484375,293.1499938964844,293.1499938964844,278.1499938964844,36173.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414145708084106,1.0,0.0,0.0,3.829466819763184,3.8294949531555176,9.785204611034717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.392578125,0.0,1844.207763671875,1895.4371337890625,0.0,2854.934326171875,0.9608306288719176,1.0,0.0,3.0,1.0,0.0
17681880,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7915050387382507,0.370205283164978,0.337156742811203,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8947310447692871,0.5413863658905029,0.5157939195632935,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8926113247871399,0.5386152863502502,0.3783414661884308,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8102647066116333,0.3972369432449341,0.3803040683269501,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6145844459533691,0.1694069057703018,0.786039412021637,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6739196777344,297.2554931640625,284.9472961425781,1.0,0.5776820182800293,1.0,1.0,0.92764812707901,1.0,-2.8786890506744385,1.3320960998535156,1.5465930700302124,0.6760826706886292,0.94242525100708,0.94242525100708,0.0,191.40757751464844,199.0,77083.2421875,0.0,2295.35595703125,1.0,278.1499938964844,282.9608154296875,300.5830383300781,305.6165771484375,293.1499938964844,293.1499938964844,278.1499938964844,36173.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414145708084106,1.0,0.0,0.0,3.829466819763184,3.8294949531555176,9.785204611034717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.392578125,0.0,1844.207763671875,1895.4371337890625,0.0,2854.934326171875,0.9608306288719176,1.0,0.0,3.0,1.0,0.0
17681940,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7884106636047363,0.3697727620601654,0.3368837833404541,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8911528587341309,0.5406666398048401,0.5152456164360046,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8912205696105957,0.5417898297309875,0.3806429803371429,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8076232075691223,0.3974195122718811,0.3805964291095733,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6125916242599487,0.169471263885498,0.7868865132331848,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6498107910156,297.2538146972656,284.9473571777344,1.0,0.5798850655555725,1.0,1.0,0.9304603338241576,1.0,-2.8818368911743164,1.33341646194458,1.548420548439026,0.676456093788147,0.9407000541687012,0.9407000541687012,0.0,194.4641571044922,202.0,76971.765625,0.0,2315.87060546875,1.0,278.1499938964844,282.9617614746094,300.5486755371094,305.57379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36172.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421615958213806,1.0,0.0,0.0,3.823176860809326,3.823204755783081,9.753085805641604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.1337890625,0.0,1836.054931640625,1895.4371337890625,0.0,2861.917724609375,0.9593945741653442,1.0,0.0,3.0,1.0,0.0
17682000,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7884106636047363,0.3697727620601654,0.3368837833404541,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8911528587341309,0.5406666398048401,0.5152456164360046,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8912205696105957,0.5417898297309875,0.3806429803371429,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8076232075691223,0.3974195122718811,0.3805964291095733,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6125916242599487,0.169471263885498,0.7868865132331848,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6498107910156,297.2538146972656,284.9473571777344,1.0,0.5798850655555725,1.0,1.0,0.9304603338241576,1.0,-2.8818368911743164,1.33341646194458,1.548420548439026,0.676456093788147,0.9407000541687012,0.9407000541687012,0.0,194.4641571044922,202.0,76971.765625,0.0,2315.87060546875,1.0,278.1499938964844,282.9617614746094,300.5486755371094,305.57379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36172.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421615958213806,1.0,0.0,0.0,3.823176860809326,3.823204755783081,9.753085805641604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.1337890625,0.0,1836.054931640625,1895.4371337890625,0.0,2861.917724609375,0.9593945741653442,1.0,0.0,3.0,1.0,0.0
17682060,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7853809595108032,0.369328498840332,0.3365998566150665,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8876388072967529,0.539912760257721,0.5146628022193909,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8898507356643677,0.5449128746986389,0.3828990161418915,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8049771785736084,0.3975829482078552,0.3808704018592834,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6105915307998657,0.1695297211408615,0.7877065539360046,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.6266784667969,297.2521057128906,284.947509765625,1.0,0.5820597410202026,1.0,1.0,0.9332419633865356,1.0,-2.884822130203247,1.334661602973938,1.550160527229309,0.676810085773468,0.9391306638717652,0.9391306638717652,0.0,197.51739501953125,205.0,76866.640625,0.0,2336.12451171875,1.0,278.1499938964844,282.9627990722656,300.5165710449219,305.53350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36166.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428570628166199,1.0,0.0,0.0,3.817139863967896,3.8171679973602295,9.722309641801985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.8720703125,0.0,1828.22119140625,1895.4371337890625,0.0,2868.419921875,0.95801442861557,1.0,0.0,3.0,1.0,0.0
17682120,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7853809595108032,0.369328498840332,0.3365998566150665,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8876388072967529,0.539912760257721,0.5146628022193909,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8898507356643677,0.5449128746986389,0.3828990161418915,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8049771785736084,0.3975829482078552,0.3808704018592834,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6105915307998657,0.1695297211408615,0.7877065539360046,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.6266784667969,297.2521057128906,284.947509765625,1.0,0.5820597410202026,1.0,1.0,0.9332419633865356,1.0,-2.884822130203247,1.334661602973938,1.550160527229309,0.676810085773468,0.9391306638717652,0.9391306638717652,0.0,197.51739501953125,205.0,76866.640625,0.0,2336.12451171875,1.0,278.1499938964844,282.9627990722656,300.5165710449219,305.53350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36166.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428570628166199,1.0,0.0,0.0,3.817139863967896,3.8171679973602295,9.722309641801985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.8720703125,0.0,1828.22119140625,1895.4371337890625,0.0,2868.419921875,0.95801442861557,1.0,0.0,3.0,1.0,0.0
17682180,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7824199795722961,0.3688757717609405,0.336307942867279,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8841976523399353,0.5391359329223633,0.5140568017959595,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8885244131088257,0.5480150580406189,0.3851361274719238,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8023654818534851,0.397731214761734,0.3811296820640564,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6086090803146362,0.1695842891931533,0.7885075807571411,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.6045837402344,297.25048828125,284.9477233886719,1.0,0.5842124223709106,1.0,1.0,0.9360235929489136,1.0,-2.8877058029174805,1.3358584642410278,1.5518473386764526,0.6771586537361145,0.937735378742218,0.937735378742218,0.0,200.56646728515625,208.0,76769.3828125,0.0,2356.218994140625,1.0,278.1499938964844,282.9638366699219,300.48663330078125,305.495849609375,293.1499938964844,293.1499938964844,278.1499938964844,36157.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434706926345825,1.0,0.0,0.0,3.811481714248657,3.811509609222412,9.693507081465214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.82421875,0.0,1820.868408203125,1895.4371337890625,0.0,2874.15869140625,0.9567182660102844,1.0,0.0,3.0,1.0,0.0
17682240,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7824199795722961,0.3688757717609405,0.336307942867279,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8841976523399353,0.5391359329223633,0.5140568017959595,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8885244131088257,0.5480150580406189,0.3851361274719238,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8023654818534851,0.397731214761734,0.3811296820640564,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6086090803146362,0.1695842891931533,0.7885075807571411,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.6045837402344,297.25048828125,284.9477233886719,1.0,0.5842124223709106,1.0,1.0,0.9360235929489136,1.0,-2.8877058029174805,1.3358584642410278,1.5518473386764526,0.6771586537361145,0.937735378742218,0.937735378742218,0.0,200.56646728515625,208.0,76769.3828125,0.0,2356.218994140625,1.0,278.1499938964844,282.9638366699219,300.48663330078125,305.495849609375,293.1499938964844,293.1499938964844,278.1499938964844,36157.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434706926345825,1.0,0.0,0.0,3.811481714248657,3.811509609222412,9.693507081465214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.82421875,0.0,1820.868408203125,1895.4371337890625,0.0,2874.15869140625,0.9567182660102844,1.0,0.0,3.0,1.0,0.0
17682300,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7809654474258423,0.3686468601226806,0.3361595273017883,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8825052976608276,0.5387406349182129,0.5137468576431274,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8878793716430664,0.5495615005493164,0.3862504959106445,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8010796904563904,0.3978005647659302,0.3812546730041504,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6076287031173706,0.1696105301380157,0.788902759552002,284.9478454589844,284.95001220703125,304.4556579589844,297.4693908691406,300.5939636230469,297.2497253417969,284.9478759765625,1.0,0.5852817296981812,1.0,1.0,0.9374144673347472,1.0,-2.8891191482543945,1.336443305015564,1.5526758432388306,0.6773338317871094,0.9371157288551332,0.9371157288551332,0.0,202.08950805664065,208.0,76724.25,0.0,2366.22314453125,1.0,278.1499938964844,282.96435546875,300.4725341796875,305.4781188964844,293.1499938964844,293.1499938964844,278.1499938964844,36151.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437395095825195,1.0,0.0,0.0,3.8088245391845694,3.808852434158325,9.679996537670377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.2392578125,0.0,1817.40673828125,1895.4371337890625,0.0,2876.67236328125,0.9561083912849426,1.0,0.0,3.0,1.0,0.0
17682360,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.779528796672821,0.3684159815311432,0.3360092639923095,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8808321356773376,0.5383399128913879,0.5134316086769104,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.88724684715271,0.5511035919189453,0.3873617649078369,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7998074889183044,0.397865891456604,0.3813757300376892,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6066561341285706,0.169635996222496,0.7892938852310181,284.947998046875,284.95001220703125,304.4349365234375,297.456298828125,300.58380126953125,297.2489929199219,284.9480285644531,1.0,0.5863456726074219,1.0,1.0,0.9388290047645568,1.0,-2.890511035919189,1.3370155096054075,1.5534955263137815,0.6775090098381042,0.9365697503089904,0.9365697503089904,0.0,203.6105194091797,211.0,76682.8046875,0.0,2376.18798828125,1.0,278.1499938964844,282.96490478515625,300.45928955078125,305.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,36143.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439980745315552,1.0,0.0,0.0,3.80635404586792,3.806381702423096,9.667443237049156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.599609375,0.0,1814.178466796875,1895.4371337890625,0.0,2879.09130859375,0.9555401802062988,1.0,0.0,3.0,1.0,0.0
17682420,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7773775458335876,0.3680623769760132,0.3357782661914825,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8783247470855713,0.5377237796783447,0.5129454135894775,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8863083124160767,0.5534433126449585,0.3890474438667297,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7978988289833069,0.3979597687721252,0.381554514169693,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6051918268203735,0.1696738302707672,0.7898839712142944,284.9482727050781,284.95001220703125,304.4049377441406,297.4378662109375,300.5689392089844,297.2479248046875,284.94830322265625,1.0,0.5879552364349365,1.0,1.0,0.9409790635108948,1.0,-2.892598867416382,1.337871789932251,1.5547269582748413,0.6777787208557129,0.9358493685722352,0.9358493685722352,0.0,205.9210968017578,211.0,76625.359375,0.0,2391.296142578125,1.0,278.1499938964844,282.9656677246094,300.4404296875,305.4376525878906,293.1499938964844,293.1499938964844,278.1499938964844,36130.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443365097045898,1.0,0.0,0.0,3.802894830703736,3.80292272567749,9.64988089435792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.333984375,0.0,1809.643798828125,1895.4371337890625,0.0,2882.2568359375,0.9547427892684937,1.0,0.0,3.0,1.0,0.0
17682480,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7767067551612854,0.367949515581131,0.3357042074203491,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8775420188903809,0.5375258922576904,0.5127886533737183,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8860175609588623,0.5541788935661316,0.3895775377750397,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7973023056983948,0.3979867398738861,0.3816083967685699,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6047333478927612,0.16968534886837,0.7900680303573608,284.9483337402344,284.95001220703125,304.3958435058594,297.43243408203125,300.5645446777344,297.24761962890625,284.9483642578125,1.0,0.588460385799408,1.0,1.0,0.941658079624176,1.0,-2.893244743347168,1.3381354808807373,1.5551092624664309,0.6778647303581238,0.9356672763824464,0.9356672763824464,0.0,206.64920043945312,214.0,76609.90625,0.0,2396.039794921875,1.0,278.1499938964844,282.96588134765625,300.43505859375,305.4309387207031,293.1499938964844,293.1499938964844,278.1499938964844,36125.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444507718086243,1.0,0.0,0.0,3.8019533157348633,3.801981210708618,9.64510263656848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.873046875,0.0,1808.403564453125,1895.4371337890625,0.0,2883.325439453125,0.954525113105774,1.0,0.0,3.0,1.0,0.0
17682540,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7739517688751221,0.3674778640270233,0.3353942632675171,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8743259310722351,0.5366978049278259,0.5121319890022278,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8848339915275574,0.5572437047958374,0.3917857110500335,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7948486804962158,0.39809650182724,0.3818302452564239,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6028398871421814,0.1697331517934799,0.7908341288566589,284.9487609863281,284.95001220703125,304.3602905273437,297.4119873046875,300.5469055175781,297.2463684082031,284.94879150390625,1.0,0.5905599594116211,1.0,1.0,0.9444871544837952,1.0,-2.8959243297576904,1.3392292261123655,1.5566949844360352,0.6782309412956238,0.9350405931472778,0.9350405931472778,0.0,209.6849060058593,217.0,76551.6015625,0.0,2415.815673828125,1.0,278.1499938964844,282.9668273925781,300.4140625,305.4045104980469,293.1499938964844,293.1499938964844,278.1499938964844,36103.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447974324226379,1.0,0.0,0.0,3.79832124710083,3.798349142074585,9.626683095120825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.78515625,0.0,1803.590087890625,1895.4371337890625,0.0,2886.56884765625,0.9536826610565186,1.0,0.0,3.0,1.0,0.0
17682600,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7739517688751221,0.3674778640270233,0.3353942632675171,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8743259310722351,0.5366978049278259,0.5121319890022278,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8848339915275574,0.5572437047958374,0.3917857110500335,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7948486804962158,0.39809650182724,0.3818302452564239,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6028398871421814,0.1697331517934799,0.7908341288566589,284.9487609863281,284.95001220703125,304.3602905273437,297.4119873046875,300.5469055175781,297.2463684082031,284.94879150390625,1.0,0.5905599594116211,1.0,1.0,0.9444871544837952,1.0,-2.8959243297576904,1.3392292261123655,1.5566949844360352,0.6782309412956238,0.9350405931472778,0.9350405931472778,0.0,209.6849060058593,217.0,76551.6015625,0.0,2415.815673828125,1.0,278.1499938964844,282.9668273925781,300.4140625,305.4045104980469,293.1499938964844,293.1499938964844,278.1499938964844,36103.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447974324226379,1.0,0.0,0.0,3.79832124710083,3.798349142074585,9.626683095120825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.78515625,0.0,1803.590087890625,1895.4371337890625,0.0,2886.56884765625,0.9536826610565186,1.0,0.0,3.0,1.0,0.0
17682660,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7712626457214355,0.3670010864734649,0.3350794613361358,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8711826205253601,0.5358556509017944,0.5114615559577942,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8836933374404907,0.5602955222129822,0.3939847946166992,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7924452424049377,0.3981944620609283,0.3820407092571258,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.600975751876831,0.1697795540094375,0.7915930151939392,284.9491882324219,284.95001220703125,304.32867431640625,297.39532470703125,300.5311584472656,297.2452087402344,284.9491882324219,1.0,0.5926440358161926,1.0,1.0,0.9473239779472352,1.0,-2.898548126220703,1.3402953147888184,1.5582526922225952,0.6786066889762878,0.9347221255302428,0.9347221255302428,0.0,212.717025756836,220.0,76511.0546875,0.0,2435.5087890625,1.0,278.1499938964844,282.9676513671875,300.3968811035156,305.383056640625,293.1499938964844,293.1499938964844,278.1499938964844,36078.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450596928596497,1.0,0.0,0.0,3.79567289352417,3.7957005500793457,9.613263500796163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.083984375,0.0,1800.0150146484375,1895.4371337890625,0.0,2889.0224609375,0.9530619978904724,1.0,0.0,3.0,1.0,0.0
17682720,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7712626457214355,0.3670010864734649,0.3350794613361358,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8711826205253601,0.5358556509017944,0.5114615559577942,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8836933374404907,0.5602955222129822,0.3939847946166992,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7924452424049377,0.3981944620609283,0.3820407092571258,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.600975751876831,0.1697795540094375,0.7915930151939392,284.9491882324219,284.95001220703125,304.32867431640625,297.39532470703125,300.5311584472656,297.2452087402344,284.9491882324219,1.0,0.5926440358161926,1.0,1.0,0.9473239779472352,1.0,-2.898548126220703,1.3402953147888184,1.5582526922225952,0.6786066889762878,0.9347221255302428,0.9347221255302428,0.0,212.717025756836,220.0,76511.0546875,0.0,2435.5087890625,1.0,278.1499938964844,282.9676513671875,300.3968811035156,305.383056640625,293.1499938964844,293.1499938964844,278.1499938964844,36078.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450596928596497,1.0,0.0,0.0,3.79567289352417,3.7957005500793457,9.613263500796163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.083984375,0.0,1800.0150146484375,1895.4371337890625,0.0,2889.0224609375,0.9530619978904724,1.0,0.0,3.0,1.0,0.0
17682780,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7686379551887512,0.3665198087692261,0.3347603976726532,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8681108355522156,0.535000741481781,0.5107786059379578,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8825929164886475,0.5633333325386047,0.3961741030216217,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7900909781455994,0.3982812464237213,0.3822403252124786,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5991407036781311,0.1698247790336609,0.7923458814620972,284.9496459960937,284.95001220703125,304.3014221191406,297.3827819824219,300.51763916015625,297.2441711425781,284.9496765136719,1.0,0.594713568687439,1.0,1.0,0.950160801410675,1.0,-2.901119947433472,1.3413364887237549,1.5597835779190063,0.6789931654930115,0.9347541332244872,0.9347541332244872,0.0,215.74575805664065,223.0,76491.1484375,0.0,2455.125244140625,1.0,278.1499938964844,282.9683532714844,300.384033203125,305.3672790527344,293.1499938964844,293.1499938964844,278.1499938964844,36050.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452433347702026,1.0,0.0,0.0,3.794151306152344,3.79417896270752,9.605557806935394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.39453125,0.0,1797.856689453125,1895.4371337890625,0.0,2890.74072265625,0.9526963233947754,1.0,0.0,3.0,1.0,0.0
17682840,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7686379551887512,0.3665198087692261,0.3347603976726532,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8681108355522156,0.535000741481781,0.5107786059379578,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8825929164886475,0.5633333325386047,0.3961741030216217,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7900909781455994,0.3982812464237213,0.3822403252124786,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5991407036781311,0.1698247790336609,0.7923458814620972,284.9496459960937,284.95001220703125,304.3014221191406,297.3827819824219,300.51763916015625,297.2441711425781,284.9496765136719,1.0,0.594713568687439,1.0,1.0,0.950160801410675,1.0,-2.901119947433472,1.3413364887237549,1.5597835779190063,0.6789931654930115,0.9347541332244872,0.9347541332244872,0.0,215.74575805664065,223.0,76491.1484375,0.0,2455.125244140625,1.0,278.1499938964844,282.9683532714844,300.384033203125,305.3672790527344,293.1499938964844,293.1499938964844,278.1499938964844,36050.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452433347702026,1.0,0.0,0.0,3.794151306152344,3.79417896270752,9.605557806935394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.39453125,0.0,1797.856689453125,1895.4371337890625,0.0,2890.74072265625,0.9526963233947754,1.0,0.0,3.0,1.0,0.0
17682900,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7673489451408386,0.3662780225276947,0.3345997333526611,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8666010499000549,0.5345698595046997,0.5104337930679321,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8820569515228271,0.5648484230041504,0.3972659111022949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7889318466186523,0.3983215689659118,0.3823371231555938,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.5982335805892944,0.1698471456766128,0.7927209734916687,284.94989013671875,284.95001220703125,304.2895812988281,297.378173828125,300.5116577148437,297.24365234375,284.9499206542969,1.0,0.5957438945770264,1.0,1.0,0.9515792727470398,1.0,-2.9023919105529785,1.3418503999710083,1.5605415105819702,0.6791902184486389,0.934893012046814,0.934893012046814,0.0,217.25991821289065,223.0,76488.265625,0.0,2464.919677734375,1.0,278.1499938964844,282.9686584472656,300.37908935546875,305.3612976074219,293.1499938964844,293.1499938964844,278.1499938964844,36034.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452810645103455,1.0,0.0,0.0,3.7937686443328857,3.7937963008880615,9.603620583220618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.25390625,0.0,1797.2503662109375,1895.4371337890625,0.0,2891.093994140625,0.9525989890098572,1.0,0.0,3.0,1.0,0.0
