time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.766075611114502,0.3660354614257812,0.3344383239746094,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8651087880134583,0.5341364741325378,0.5100864768028259,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8815301656723022,0.5663595795631409,0.398355096578598,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7877848148345947,0.3983594477176666,0.3824315667152405,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5973336100578308,0.1698693037033081,0.7930949926376343,284.9501647949219,284.95001220703125,304.2789611816406,297.3747253417969,300.5063171386719,297.2431945800781,284.9501953125,1.0,0.5967709422111511,1.0,1.0,0.9529985189437866,1.0,-2.903652667999268,1.3423590660095217,1.561293601989746,0.679390013217926,0.935138702392578,0.935138702392578,0.0,218.7732696533203,226.0,76491.578125,0.0,2474.697998046875,1.0,278.1499938964844,282.96893310546875,300.3754272460937,305.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,36018.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453012108802795,1.0,0.0,0.0,3.793724775314331,3.793752431869507,9.603397757018683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.611328125,0.0,1797.0673828125,1895.4371337890625,0.0,2891.2822265625,0.9525781869888306,1.0,0.0,3.0,1.0,0.0
17683020,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7635747194290161,0.3655485212802887,0.3341137170791626,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8621755838394165,0.5332640409469604,0.5093861222267151,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8805034756660461,0.5693733096122742,0.4005273580551147,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7855262160301208,0.3984294235706329,0.38261479139328,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.595554530620575,0.1699133068323135,0.7938412427902222,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4974060058594,297.2423095703125,284.9507751464844,1.0,0.5988163948059082,1.0,1.0,0.9558371305465698,1.0,-2.906148910522461,1.343364715576172,1.562784194946289,0.6797975897789001,0.9359203577041626,0.9359203577041626,0.0,221.7989501953125,229.0,76515.28125,0.0,2494.2275390625,1.0,278.1499938964844,282.9693603515625,300.3716125488281,305.3529357910156,293.1499938964844,293.1499938964844,278.1499938964844,35983.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452461361885071,1.0,0.0,0.0,3.7945752143859854,3.794602870941162,9.607704214431578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.4326171875,0.0,1797.87890625,1895.4371337890625,0.0,2890.766845703125,0.9527487754821776,1.0,0.0,3.0,1.0,0.0
17683080,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7635747194290161,0.3655485212802887,0.3341137170791626,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8621755838394165,0.5332640409469604,0.5093861222267151,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8805034756660461,0.5693733096122742,0.4005273580551147,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7855262160301208,0.3984294235706329,0.38261479139328,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.595554530620575,0.1699133068323135,0.7938412427902222,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4974060058594,297.2423095703125,284.9507751464844,1.0,0.5988163948059082,1.0,1.0,0.9558371305465698,1.0,-2.906148910522461,1.343364715576172,1.562784194946289,0.6797975897789001,0.9359203577041626,0.9359203577041626,0.0,221.7989501953125,229.0,76515.28125,0.0,2494.2275390625,1.0,278.1499938964844,282.9693603515625,300.3716125488281,305.3529357910156,293.1499938964844,293.1499938964844,278.1499938964844,35983.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452461361885071,1.0,0.0,0.0,3.7945752143859854,3.794602870941162,9.607704214431578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.4326171875,0.0,1797.87890625,1895.4371337890625,0.0,2890.766845703125,0.9527487754821776,1.0,0.0,3.0,1.0,0.0
17683140,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7611340284347534,0.3650596737861633,0.3337871730327606,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8593100309371948,0.5323845744132996,0.5086787939071655,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8795110583305359,0.5723738670349121,0.4026903212070465,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7833146452903748,0.3984918594360351,0.3827906548976898,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5938034653663635,0.1699569374322891,0.7945854067802429,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4911193847656,297.2414855957031,284.95135498046875,1.0,0.6008504033088684,1.0,1.0,0.9586756825447084,1.0,-2.90861177444458,1.3443551063537598,1.5642566680908203,0.6802158355712891,0.937126100063324,0.937126100063324,0.0,224.8226928710937,232.0,76564.3515625,0.0,2513.71875,1.0,278.1499938964844,282.9696044921875,300.3729858398437,305.3558044433594,293.1499938964844,293.1499938964844,278.1499938964844,35945.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450790047645569,1.0,0.0,0.0,3.796837568283081,3.796865224838257,9.619163847673915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.3515625,0.0,1800.4710693359375,1895.4371337890625,0.0,2889.203125,0.9532395601272584,1.0,0.0,3.0,1.0,0.0
17683200,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7611340284347534,0.3650596737861633,0.3337871730327606,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8593100309371948,0.5323845744132996,0.5086787939071655,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8795110583305359,0.5723738670349121,0.4026903212070465,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7833146452903748,0.3984918594360351,0.3827906548976898,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5938034653663635,0.1699569374322891,0.7945854067802429,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4911193847656,297.2414855957031,284.95135498046875,1.0,0.6008504033088684,1.0,1.0,0.9586756825447084,1.0,-2.90861177444458,1.3443551063537598,1.5642566680908203,0.6802158355712891,0.937126100063324,0.937126100063324,0.0,224.8226928710937,232.0,76564.3515625,0.0,2513.71875,1.0,278.1499938964844,282.9696044921875,300.3729858398437,305.3558044433594,293.1499938964844,293.1499938964844,278.1499938964844,35945.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450790047645569,1.0,0.0,0.0,3.796837568283081,3.796865224838257,9.619163847673915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.3515625,0.0,1800.4710693359375,1895.4371337890625,0.0,2889.203125,0.9532395601272584,1.0,0.0,3.0,1.0,0.0
17683260,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7587507367134094,0.3645685017108917,0.333458662033081,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.856509268283844,0.5314986109733582,0.5079652070999146,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8785493969917297,0.5753597021102905,0.4048432111740112,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7811479568481445,0.3985467553138733,0.3829593956470489,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5920788049697876,0.1699999272823333,0.7953268885612488,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4866638183594,297.24072265625,284.9518127441406,1.0,0.6028733253479004,1.0,1.0,0.9615404009819032,1.0,-2.911040782928467,1.3453296422958374,1.565711259841919,0.680635392665863,0.9385707378387452,0.9385707378387452,0.0,227.84542846679688,235.0,76632.3203125,0.0,2533.1748046875,1.0,278.1499938964844,282.9695129394531,300.37823486328125,305.36431884765625,293.1499938964844,293.1499938964844,278.1499938964844,35913.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449031710624695,1.0,0.0,0.0,3.800295114517212,3.800322771072388,9.63669094744546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.8447265625,0.0,1804.630126953125,1895.4371337890625,0.0,2887.55810546875,0.954005002975464,1.0,0.0,3.0,1.0,0.0
17683320,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7587507367134094,0.3645685017108917,0.333458662033081,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.856509268283844,0.5314986109733582,0.5079652070999146,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8785493969917297,0.5753597021102905,0.4048432111740112,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7811479568481445,0.3985467553138733,0.3829593956470489,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5920788049697876,0.1699999272823333,0.7953268885612488,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4866638183594,297.24072265625,284.9518127441406,1.0,0.6028733253479004,1.0,1.0,0.9615404009819032,1.0,-2.911040782928467,1.3453296422958374,1.565711259841919,0.680635392665863,0.9385707378387452,0.9385707378387452,0.0,227.84542846679688,235.0,76632.3203125,0.0,2533.1748046875,1.0,278.1499938964844,282.9695129394531,300.37823486328125,305.36431884765625,293.1499938964844,293.1499938964844,278.1499938964844,35913.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449031710624695,1.0,0.0,0.0,3.800295114517212,3.800322771072388,9.63669094744546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.8447265625,0.0,1804.630126953125,1895.4371337890625,0.0,2887.55810546875,0.954005002975464,1.0,0.0,3.0,1.0,0.0
17683380,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7564219236373901,0.3640737533569336,0.3331271111965179,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8537702560424805,0.5306053757667542,0.5072448253631592,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8776149153709412,0.5783270597457886,0.4069836139678955,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7790238857269287,0.3985926508903503,0.3831198513507843,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.590378999710083,0.1700415611267089,0.7960630059242249,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.483154296875,297.2399597167969,284.9519958496094,1.0,0.6048843860626221,1.0,1.0,0.964405119419098,1.0,-2.913427352905273,1.346287488937378,1.567139744758606,0.6810479760169983,0.9400312304496764,0.9400312304496764,0.0,230.8668670654297,238.0,76710.1171875,0.0,2552.575927734375,1.0,278.1499938964844,282.9691162109375,300.38543701171875,305.3760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35892.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447999358177185,1.0,0.0,0.0,3.80449104309082,3.804518938064575,9.65798335528234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.666015625,0.0,1809.8349609375,1895.4371337890625,0.0,2886.59228515625,0.9549466371536256,1.0,0.0,3.0,1.0,0.0
17683440,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7564219236373901,0.3640737533569336,0.3331271111965179,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8537702560424805,0.5306053757667542,0.5072448253631592,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8776149153709412,0.5783270597457886,0.4069836139678955,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7790238857269287,0.3985926508903503,0.3831198513507843,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.590378999710083,0.1700415611267089,0.7960630059242249,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.483154296875,297.2399597167969,284.9519958496094,1.0,0.6048843860626221,1.0,1.0,0.964405119419098,1.0,-2.913427352905273,1.346287488937378,1.567139744758606,0.6810479760169983,0.9400312304496764,0.9400312304496764,0.0,230.8668670654297,238.0,76710.1171875,0.0,2552.575927734375,1.0,278.1499938964844,282.9691162109375,300.38543701171875,305.3760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35892.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447999358177185,1.0,0.0,0.0,3.80449104309082,3.804518938064575,9.65798335528234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.666015625,0.0,1809.8349609375,1895.4371337890625,0.0,2886.59228515625,0.9549466371536256,1.0,0.0,3.0,1.0,0.0
17683500,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7552769184112549,0.363825261592865,0.3329603970050812,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8524228930473328,0.530156672000885,0.5068826079368591,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8771571516990662,0.5798047780990601,0.4080495834350586,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7779771685600281,0.398612767457962,0.3831973969936371,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5895378589630127,0.1700619310140609,0.7964292168617249,284.9520568847656,284.95001220703125,304.2336120605469,297.3899230957031,300.48162841796875,297.2395935058594,284.9520568847656,1.0,0.605885922908783,1.0,1.0,0.9658374786376952,1.0,-2.914606094360352,1.346760869026184,1.567845106124878,0.6812520027160645,0.940766453742981,0.940766453742981,0.0,232.3779144287109,238.0,76751.2890625,0.0,2562.26318359375,1.0,278.1499938964844,282.9688720703125,300.3894348144531,305.3826599121094,293.1499938964844,293.1499938964844,278.1499938964844,35885.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447465300559998,1.0,0.0,0.0,3.806741714477539,3.806769371032715,9.669412293078494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.109375,0.0,1812.6588134765625,1895.4371337890625,0.0,2886.092529296875,0.9554542899131776,1.0,0.0,3.0,1.0,0.0
17683560,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7541447877883911,0.3635760843753814,0.3327930271625519,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8510901927947998,0.529706597328186,0.5065191388130188,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8767054080963135,0.5812776684761047,0.4091123342514038,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.776940643787384,0.3986308574676513,0.3832730650901794,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5887026190757751,0.1700819730758667,0.796794056892395,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.4803161621094,297.2392578125,284.9521179199219,1.0,0.6068847179412842,1.0,1.0,0.967272937297821,1.0,-2.9157748222351074,1.347230315208435,1.5685445070266724,0.6814541816711426,0.9415153861045836,0.9415153861045836,0.0,233.888916015625,241.0,76794.0859375,0.0,2571.939208984375,1.0,278.1499938964844,282.9685974121094,300.3937683105469,305.3896484375,293.1499938964844,293.1499938964844,278.1499938964844,35879.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446922302246094,1.0,0.0,0.0,3.80908465385437,3.809112548828125,9.68131871559308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.9345703125,0.0,1815.613525390625,1895.4371337890625,0.0,2885.58447265625,0.9559841752052308,1.0,0.0,3.0,1.0,0.0
17683620,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7522716522216797,0.3631559908390045,0.3325104713439941,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.848884105682373,0.5289478302001953,0.5059057474136353,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8759605288505554,0.5837420225143433,0.4108906388282776,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7752224802970886,0.3986567854881286,0.3833959102630615,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.587313175201416,0.1701151132583618,0.7974042892456055,284.95220947265625,284.95001220703125,304.2288818359375,297.4021911621094,300.478515625,297.2386474609375,284.95220947265625,1.0,0.6085562705993652,1.0,1.0,0.969684600830078,1.0,-2.9177169799804688,1.348010778427124,1.5697062015533447,0.6817904710769653,0.9428147673606871,0.9428147673606871,0.0,236.42645263671875,241.0,76869.6796875,0.0,2588.16650390625,1.0,278.1499938964844,282.96807861328125,300.4017639160156,305.40240478515625,293.1499938964844,293.1499938964844,278.1499938964844,35870.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446015119552612,1.0,0.0,0.0,3.813231468200684,3.81325936317444,9.70241103459557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.65625,0.0,1820.8697509765625,1895.4371337890625,0.0,2884.735595703125,0.9569240808486938,1.0,0.0,3.0,1.0,0.0
17683680,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7519187331199646,0.363075852394104,0.3324565589427948,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8484682440757751,0.5288029909133911,0.5057886838912964,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8758204579353333,0.5842103362083435,0.4112286269664764,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7748984098434448,0.3986612856388092,0.3834189176559448,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5870503187179565,0.1701213717460632,0.7975203394889832,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.47821044921875,297.238525390625,284.9522399902344,1.0,0.6088739633560181,1.0,1.0,0.970143973827362,1.0,-2.918084621429444,1.348158597946167,1.5699260234832764,0.6818543076515198,0.9430657029151917,0.9430657029151917,0.0,236.91004943847656,229.0,76884.390625,0.0,2591.25732421875,1.0,278.1499938964844,282.9679870605469,300.4033508300781,305.4049377441406,293.1499938964844,293.1499938964844,278.1499938964844,35868.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445807695388794,1.0,0.0,0.0,3.814039468765259,3.8140673637390137,9.706521950647584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.728515625,0.0,1821.8966064453125,1895.4371337890625,0.0,2884.5419921875,0.9571073055267334,1.0,0.0,3.0,1.0,0.0
17683740,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7540071606636047,0.3625984489917755,0.3318830132484436,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8507543206214905,0.5279099345207214,0.5048010945320129,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8802865147590637,0.5871503949165344,0.4131518900394439,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.777538537979126,0.3987025916576385,0.3833071887493133,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5892724394798279,0.1701795011758804,0.7970513701438904,284.9505615234375,284.95001220703125,304.22674560546875,297.4144897460937,300.47662353515625,297.2380676269531,284.95050048828125,1.0,0.6063752174377441,1.0,1.0,0.9730150103569032,1.0,-2.9178242683410645,1.3478306531906128,1.5699937343597412,0.6816114187240601,0.9428651332855223,0.9428651332855223,0.0,233.192123413086,217.0,76924.125,0.0,2572.26904296875,1.0,278.1499938964844,282.96649169921875,300.4135131835937,305.41864013671875,293.1499938964844,293.1499938964844,278.1499938964844,35922.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443742394447327,1.0,0.0,0.0,3.81721568107605,3.8172435760498047,9.72269504018186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.1123046875,0.0,1826.403076171875,1895.4371337890625,0.0,2882.60986328125,0.9578540921211244,1.0,0.0,3.0,1.0,0.0
17683800,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7540071606636047,0.3625984489917755,0.3318830132484436,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8507543206214905,0.5279099345207214,0.5048010945320129,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8802865147590637,0.5871503949165344,0.4131518900394439,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.777538537979126,0.3987025916576385,0.3833071887493133,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5892724394798279,0.1701795011758804,0.7970513701438904,284.9505615234375,284.95001220703125,304.22674560546875,297.4144897460937,300.47662353515625,297.2380676269531,284.95050048828125,1.0,0.6063752174377441,1.0,1.0,0.9730150103569032,1.0,-2.9178242683410645,1.3478306531906128,1.5699937343597412,0.6816114187240601,0.9428651332855223,0.9428651332855223,0.0,233.192123413086,217.0,76924.125,0.0,2572.26904296875,1.0,278.1499938964844,282.96649169921875,300.4135131835937,305.41864013671875,293.1499938964844,293.1499938964844,278.1499938964844,35922.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443742394447327,1.0,0.0,0.0,3.81721568107605,3.8172435760498047,9.72269504018186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.1123046875,0.0,1826.403076171875,1895.4371337890625,0.0,2882.60986328125,0.9578540921211244,1.0,0.0,3.0,1.0,0.0
17683860,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7587601542472839,0.3621844053268432,0.3312207460403442,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8560447692871094,0.5270590782165527,0.5037002563476562,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8880502581596375,0.5901252627372742,0.4149863123893738,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7830423712730408,0.3987859487533569,0.3830823898315429,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.593837559223175,0.1702972650527954,0.7961200475692749,284.9495849609375,284.95001220703125,304.22625732421875,297.4262390136719,300.4759216308594,297.2381591796875,284.9495544433594,1.0,0.6018442511558533,1.0,1.0,0.9758400321006776,1.0,-2.916520595550537,1.3470072746276855,1.5695133209228516,0.6810720562934875,0.9421719908714294,0.9421719908714294,0.0,225.72824096679688,205.0,76934.96875,0.0,2532.7265625,1.0,278.1499938964844,282.9663391113281,300.42462158203125,305.43072509765625,293.1499938964844,293.1499938964844,278.1499938964844,35980.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440439701080322,1.0,0.0,0.0,3.817807912826538,3.817835807800293,9.725712288854993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.5419921875,0.0,1827.62451171875,1895.4371337890625,0.0,2879.5205078125,0.958033800125122,1.0,0.0,3.0,1.0,0.0
17683920,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7587601542472839,0.3621844053268432,0.3312207460403442,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8560447692871094,0.5270590782165527,0.5037002563476562,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8880502581596375,0.5901252627372742,0.4149863123893738,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7830423712730408,0.3987859487533569,0.3830823898315429,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.593837559223175,0.1702972650527954,0.7961200475692749,284.9495849609375,284.95001220703125,304.22625732421875,297.4262390136719,300.4759216308594,297.2381591796875,284.9495544433594,1.0,0.6018442511558533,1.0,1.0,0.9758400321006776,1.0,-2.916520595550537,1.3470072746276855,1.5695133209228516,0.6810720562934875,0.9421719908714294,0.9421719908714294,0.0,225.72824096679688,205.0,76934.96875,0.0,2532.7265625,1.0,278.1499938964844,282.9663391113281,300.42462158203125,305.43072509765625,293.1499938964844,293.1499938964844,278.1499938964844,35980.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440439701080322,1.0,0.0,0.0,3.817807912826538,3.817835807800293,9.725712288854993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.5419921875,0.0,1827.62451171875,1895.4371337890625,0.0,2879.5205078125,0.958033800125122,1.0,0.0,3.0,1.0,0.0
17683980,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7654387354850769,0.3618352115154266,0.3305411040782928,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8634923100471497,0.5262584686279297,0.5025655627250671,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8981356024742126,0.5931388735771179,0.416788250207901,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7905581593513489,0.3989172875881195,0.3828219771385193,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5999621748924255,0.1704830676317215,0.7951096296310425,284.94952392578125,284.95001220703125,304.2268371582031,297.4389038085937,300.4760131835937,297.23876953125,284.94952392578125,1.0,0.5961044430732727,1.0,1.0,0.9786649942398072,1.0,-2.914978742599488,1.346073031425476,1.5689057111740112,0.6804693937301636,0.941781997680664,0.941781997680664,0.0,216.1996917724609,193.0,76941.0859375,0.0,2482.519775390625,1.0,278.1499938964844,282.96710205078125,300.4368896484375,305.443359375,293.1499938964844,293.1499938964844,278.1499938964844,36003.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843626081943512,1.0,0.0,0.0,3.817484855651856,3.8175127506256095,9.724066103444784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.685546875,0.0,1827.388671875,1895.4371337890625,0.0,2875.61181640625,0.9579800963401794,1.0,0.0,3.0,1.0,0.0
17684040,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7654387354850769,0.3618352115154266,0.3305411040782928,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8634923100471497,0.5262584686279297,0.5025655627250671,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8981356024742126,0.5931388735771179,0.416788250207901,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7905581593513489,0.3989172875881195,0.3828219771385193,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5999621748924255,0.1704830676317215,0.7951096296310425,284.94952392578125,284.95001220703125,304.2268371582031,297.4389038085937,300.4760131835937,297.23876953125,284.94952392578125,1.0,0.5961044430732727,1.0,1.0,0.9786649942398072,1.0,-2.914978742599488,1.346073031425476,1.5689057111740112,0.6804693937301636,0.941781997680664,0.941781997680664,0.0,216.1996917724609,193.0,76941.0859375,0.0,2482.519775390625,1.0,278.1499938964844,282.96710205078125,300.4368896484375,305.443359375,293.1499938964844,293.1499938964844,278.1499938964844,36003.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843626081943512,1.0,0.0,0.0,3.817484855651856,3.8175127506256095,9.724066103444784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.685546875,0.0,1827.388671875,1895.4371337890625,0.0,2875.61181640625,0.9579800963401794,1.0,0.0,3.0,1.0,0.0
17684100,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7693586945533752,0.3616799116134643,0.3302034735679626,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8678661584854126,0.5258740782737732,0.5019968152046204,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9038541316986084,0.5946564078330994,0.4176846444606781,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7948984503746033,0.3989977538585663,0.3826894462108612,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6034402847290039,0.1705981492996215,0.7946270704269409,284.9496154785156,284.95001220703125,304.2274780273437,297.445556640625,300.4762878417969,297.2391967773437,284.9496154785156,1.0,0.5929768085479736,1.0,1.0,0.9800775051116944,1.0,-2.9142277240753174,1.3456170558929443,1.5686105489730835,0.6801742315292358,0.9417325854301452,0.9417325854301452,0.0,211.00558471679688,193.0,76946.140625,0.0,2455.3359375,1.0,278.1499938964844,282.96759033203125,300.44342041015625,305.4501647949219,293.1499938964844,293.1499938964844,278.1499938964844,36005.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434022068977356,1.0,0.0,0.0,3.817338228225708,3.817366123199463,9.723319180920953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.771484375,0.0,1827.2161865234373,1895.4371337890625,0.0,2873.51806640625,0.9579496383666992,1.0,0.0,3.0,1.0,0.0
17684160,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7736295461654663,0.3615346252918243,0.3298686742782593,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8726341724395752,0.5254982709884644,0.5014294385910034,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9102527499198914,0.5961780548095703,0.4185792207717895,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7995766401290894,0.3990857899188995,0.3825574517250061,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6071408987045288,0.1707253605127334,0.7941678166389465,284.94976806640625,284.95001220703125,304.2283630371094,297.452392578125,300.4767150878906,297.2396545410156,284.9497985839844,1.0,0.5897369980812073,1.0,1.0,0.9814489483833312,1.0,-2.913508653640747,1.3451802730560305,1.5683282613754272,0.6798908710479736,0.9417657256126404,0.9417657256126404,0.0,205.63218688964844,181.0,76953.2890625,0.0,2427.332763671875,1.0,278.1499938964844,282.9681091308594,300.4501953125,305.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36004.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431746363639832,1.0,0.0,0.0,3.8172879219055176,3.817315816879273,9.72306338553608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.3154296875,0.0,1827.137451171875,1895.4371337890625,0.0,2871.39013671875,0.9579381346702576,1.0,0.0,3.0,1.0,0.0
17684220,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7832280993461609,0.3612703680992126,0.3292094469070434,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8833637833595276,0.5247732996940613,0.5003044605255127,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9251817464828492,0.5992313027381897,0.4203646779060364,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8098393082618713,0.3992816209793091,0.3822978734970093,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6150819063186646,0.1710129678249359,0.7933320999145508,284.9501037597656,284.95001220703125,304.2307434082031,297.4665832519531,300.47784423828125,297.24053955078125,284.9501037597656,1.0,0.5830004215240479,1.0,1.0,0.98419189453125,1.0,-2.91219449043274,1.3443701267242432,1.567824363708496,0.6793602108955383,0.9420179724693298,0.9420179724693298,0.0,194.4932556152344,169.0,76973.921875,0.0,2369.641357421875,1.0,278.1499938964844,282.96905517578125,300.46435546875,305.4727783203125,293.1499938964844,293.1499938964844,278.1499938964844,35994.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427177667617798,1.0,0.0,0.0,3.817568063735962,3.817595958709717,9.724490155349486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.7421875,0.0,1827.4224853515625,1895.4371337890625,0.0,2867.117919921875,0.9579967260360718,1.0,0.0,3.0,1.0,0.0
17684280,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7832280993461609,0.3612703680992126,0.3292094469070434,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8833637833595276,0.5247732996940613,0.5003044605255127,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9251817464828492,0.5992313027381897,0.4203646779060364,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8098393082618713,0.3992816209793091,0.3822978734970093,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6150819063186646,0.1710129678249359,0.7933320999145508,284.9501037597656,284.95001220703125,304.2307434082031,297.4665832519531,300.47784423828125,297.24053955078125,284.9501037597656,1.0,0.5830004215240479,1.0,1.0,0.98419189453125,1.0,-2.91219449043274,1.3443701267242432,1.567824363708496,0.6793602108955383,0.9420179724693298,0.9420179724693298,0.0,194.4932556152344,169.0,76973.921875,0.0,2369.641357421875,1.0,278.1499938964844,282.96905517578125,300.46435546875,305.4727783203125,293.1499938964844,293.1499938964844,278.1499938964844,35994.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427177667617798,1.0,0.0,0.0,3.817568063735962,3.817595958709717,9.724490155349486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.7421875,0.0,1827.4224853515625,1895.4371337890625,0.0,2867.117919921875,0.9579967260360718,1.0,0.0,3.0,1.0,0.0
17684340,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7942266464233398,0.3610331416130066,0.3285642862319946,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8956857323646545,0.5240760445594788,0.4991945922374725,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.94210946559906,0.6022899150848389,0.4221459031105041,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8207790851593018,0.3994969129562378,0.3820457458496094,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6234341859817505,0.1713356375694275,0.7926037311553955,284.9504089355469,284.95001220703125,304.2338256835937,297.4813842773437,300.4792785644531,297.24139404296875,284.9504089355469,1.0,0.5760384798049927,1.0,1.0,0.9869348406791688,1.0,-2.9110474586486816,1.3436447381973269,1.567402720451355,0.6788777709007263,0.9424589276313782,0.9424589276313782,0.0,183.04861450195312,157.0,77003.0234375,0.0,2310.779296875,1.0,278.1499938964844,282.9698791503906,300.4791564941406,305.4894714355469,293.1499938964844,293.1499938964844,278.1499938964844,35981.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422648310661316,1.0,0.0,0.0,3.8183770179748535,3.818404912948608,9.728611303216894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.8759765625,0.0,1828.364013671875,1895.4371337890625,0.0,2862.8828125,0.9581730961799622,1.0,0.0,3.0,1.0,0.0
17684400,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7942266464233398,0.3610331416130066,0.3285642862319946,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8956857323646545,0.5240760445594788,0.4991945922374725,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.94210946559906,0.6022899150848389,0.4221459031105041,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8207790851593018,0.3994969129562378,0.3820457458496094,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6234341859817505,0.1713356375694275,0.7926037311553955,284.9504089355469,284.95001220703125,304.2338256835937,297.4813842773437,300.4792785644531,297.24139404296875,284.9504089355469,1.0,0.5760384798049927,1.0,1.0,0.9869348406791688,1.0,-2.9110474586486816,1.3436447381973269,1.567402720451355,0.6788777709007263,0.9424589276313782,0.9424589276313782,0.0,183.04861450195312,157.0,77003.0234375,0.0,2310.779296875,1.0,278.1499938964844,282.9698791503906,300.4791564941406,305.4894714355469,293.1499938964844,293.1499938964844,278.1499938964844,35981.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422648310661316,1.0,0.0,0.0,3.8183770179748535,3.818404912948608,9.728611303216894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.8759765625,0.0,1828.364013671875,1895.4371337890625,0.0,2862.8828125,0.9581730961799622,1.0,0.0,3.0,1.0,0.0
17684460,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8067033886909485,0.3608181476593017,0.3279330134391784,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9100021123886108,0.5234003067016602,0.4980987906455993,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9600728750228882,0.6053482890129089,0.4239222109317779,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8328160643577576,0.3997271955013275,0.3818012475967407,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6326127052307129,0.1716875880956649,0.7919780611991882,284.9506530761719,284.95001220703125,304.23748779296875,297.4967041015625,300.48101806640625,297.24224853515625,284.9506530761719,1.0,0.5689181685447693,1.0,1.0,0.9896702170372008,1.0,-2.910062074661255,1.3430018424987793,1.5670602321624756,0.6784428358078003,0.9430457949638368,0.9430457949638368,0.0,171.42039489746094,145.0,77040.21875,0.0,2251.332763671875,1.0,278.1499938964844,282.97052001953125,300.4945068359375,305.5072937011719,293.1499938964844,293.1499938964844,278.1499938964844,35968.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418234586715698,1.0,0.0,0.0,3.819705486297608,3.8197333812713614,9.735382491271594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.61328125,0.0,1829.9737548828125,1895.4371337890625,0.0,2858.756591796875,0.958467423915863,1.0,0.0,3.0,1.0,0.0
17684520,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8067033886909485,0.3608181476593017,0.3279330134391784,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9100021123886108,0.5234003067016602,0.4980987906455993,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9600728750228882,0.6053482890129089,0.4239222109317779,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8328160643577576,0.3997271955013275,0.3818012475967407,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6326127052307129,0.1716875880956649,0.7919780611991882,284.9506530761719,284.95001220703125,304.23748779296875,297.4967041015625,300.48101806640625,297.24224853515625,284.9506530761719,1.0,0.5689181685447693,1.0,1.0,0.9896702170372008,1.0,-2.910062074661255,1.3430018424987793,1.5670602321624756,0.6784428358078003,0.9430457949638368,0.9430457949638368,0.0,171.42039489746094,145.0,77040.21875,0.0,2251.332763671875,1.0,278.1499938964844,282.97052001953125,300.4945068359375,305.5072937011719,293.1499938964844,293.1499938964844,278.1499938964844,35968.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418234586715698,1.0,0.0,0.0,3.819705486297608,3.8197333812713614,9.735382491271594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.61328125,0.0,1829.9737548828125,1895.4371337890625,0.0,2858.756591796875,0.958467423915863,1.0,0.0,3.0,1.0,0.0
17684580,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8201169967651367,0.3606213331222534,0.3273147344589233,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9278861880302428,0.5227426886558533,0.497016429901123,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9781364798545836,0.6084020733833313,0.4256928265094757,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8466521501541138,0.3999702036380768,0.3815649449825287,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6432114839553833,0.1720635294914245,0.7914448976516724,284.9508361816406,284.95001220703125,304.2416076660156,297.51239013671875,300.48297119140625,297.2430725097656,284.9508361816406,1.0,0.5616825222969055,1.0,1.0,0.9924055933952332,1.0,-2.9092214107513428,1.3424326181411743,1.5667887926101685,0.6780504584312439,0.9437363743782043,0.9437363743782043,0.0,159.69091796875,133.0,77084.1875,0.0,2191.674072265625,1.0,278.1499938964844,282.9710693359375,300.5102233886719,305.5260314941406,293.1499938964844,293.1499938964844,278.1499938964844,35956.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841394305229187,1.0,0.0,0.0,3.8214752674102783,3.821503400802612,9.744406952449935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.677734375,0.0,1832.163818359375,1895.4371337890625,0.0,2854.744873046875,0.9588631391525269,1.0,0.0,3.0,1.0,0.0
17684640,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8201169967651367,0.3606213331222534,0.3273147344589233,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9278861880302428,0.5227426886558533,0.497016429901123,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9781364798545836,0.6084020733833313,0.4256928265094757,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8466521501541138,0.3999702036380768,0.3815649449825287,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6432114839553833,0.1720635294914245,0.7914448976516724,284.9508361816406,284.95001220703125,304.2416076660156,297.51239013671875,300.48297119140625,297.2430725097656,284.9508361816406,1.0,0.5616825222969055,1.0,1.0,0.9924055933952332,1.0,-2.9092214107513428,1.3424326181411743,1.5667887926101685,0.6780504584312439,0.9437363743782043,0.9437363743782043,0.0,159.69091796875,133.0,77084.1875,0.0,2191.674072265625,1.0,278.1499938964844,282.9710693359375,300.5102233886719,305.5260314941406,293.1499938964844,293.1499938964844,278.1499938964844,35956.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841394305229187,1.0,0.0,0.0,3.8214752674102783,3.821503400802612,9.744406952449935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.677734375,0.0,1832.163818359375,1895.4371337890625,0.0,2854.744873046875,0.9588631391525269,1.0,0.0,3.0,1.0,0.0
17684700,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8272789716720581,0.3605289757251739,0.3270103633403778,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.937932312488556,0.5224207639694214,0.4964808523654938,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9869384169578552,0.609935462474823,0.4265806674957275,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8544811606407166,0.4000966846942901,0.3814505934715271,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6492454409599304,0.1722596734762191,0.7912121415138245,284.9508972167969,284.95001220703125,304.2438049316406,297.5203552246094,300.4840087890625,297.2434997558594,284.9508972167969,1.0,0.5580244660377502,1.0,1.0,0.9937732219696044,1.0,-2.9088006019592285,1.342148780822754,1.5666518211364746,0.6778563261032104,0.9440796971321106,0.9440796971321106,0.0,153.8026885986328,133.0,77107.2734375,0.0,2161.785888671875,1.0,278.1499938964844,282.97125244140625,300.5182189941406,305.5356140136719,293.1499938964844,293.1499938964844,278.1499938964844,35952.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411834836006165,1.0,0.0,0.0,3.822456359863281,3.822484254837036,9.749410310178064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.447265625,0.0,1833.3966064453125,1895.4371337890625,0.0,2852.7744140625,0.95908385515213,1.0,0.0,3.0,1.0,0.0
17684760,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8349481225013733,0.3604378402233124,0.3267070949077606,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9484660029411316,0.5221001505851746,0.49594646692276,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9954322576522828,0.6114570498466492,0.4274634718894958,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8630268573760986,0.4002242088317871,0.3813371658325195,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6558612585067749,0.17245714366436,0.7909855246543884,284.9510192871094,284.95001220703125,304.2460632324219,297.5283508300781,300.4850769042969,297.243896484375,284.9510498046875,1.0,0.5543617010116577,0.9998766779899596,0.9998766779899596,0.9950186014175416,1.0,-2.90848970413208,1.3419212102890017,1.566568374633789,0.6776930093765259,0.9445045590400696,0.9445045590400696,0.0,147.92161560058594,121.0,77132.96875,0.0,2132.050537109375,1.0,278.1499938964844,282.9715270996094,300.5262451171875,305.5453491210937,293.1499938964844,293.1499938964844,278.1499938964844,35945.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840971827507019,1.0,0.0,0.0,3.823535680770874,3.823563575744629,9.754916163728922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.685546875,0.0,1834.7374267578125,1895.4371337890625,0.0,2850.796142578125,0.9593260288238524,1.0,0.0,3.0,1.0,0.0
