time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8469972610473633,0.3602055609226227,0.3262105584144592,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9638198018074036,0.5214376449584961,0.4950255155563354,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9990000128746032,0.615841805934906,0.4157165884971618,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8765984177589417,0.400391161441803,0.3811917006969452,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6664988994598389,0.1727791726589203,0.7909379601478577,284.9400634765625,284.95001220703125,304.2503356933594,297.543212890625,300.4894714355469,297.2509765625,284.9392395019531,1.0,0.5466635227203369,0.999649703502655,0.999649703502655,0.9973100423812866,1.0,-2.892469644546509,1.3339210748672483,1.5585486888885498,0.6735664010047913,0.9346643686294556,0.9346643686294556,0.0,138.99954223632812,121.0,76860.421875,0.0,2060.931640625,1.0,278.1499938964844,282.9654541015625,300.5397033691406,305.5497436523437,293.1499938964844,293.1499938964844,278.1499938964844,36305.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403456211090088,1.0,0.0,0.0,3.815242290496826,3.815270185470581,9.71264512372727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.5439453125,0.0,1826.86376953125,1895.4371337890625,0.0,2844.944580078125,0.957566499710083,1.0,0.0,3.0,1.0,0.0
17684880,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8480104804039001,0.3601821362972259,0.3261665105819702,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9650304317474364,0.5213748216629028,0.4949433803558349,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.6164035797119141,0.4141115248203277,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8777380585670471,0.4004008769989013,0.3811773657798767,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6673978567123413,0.1728057265281677,0.7909370064735413,284.9388427734375,284.95001220703125,304.250732421875,297.54449462890625,300.4902648925781,297.2524108886719,284.93804931640625,1.0,0.5459288358688354,0.9996299743652344,0.9996299743652344,0.9975093007087708,1.0,-2.8903701305389404,1.3328852653503418,1.557484745979309,0.6730028986930847,0.9332072734832764,0.9332072734832764,0.0,138.2675323486328,124.0,76815.984375,0.0,2053.8251953125,1.0,278.1499938964844,282.9651184082031,300.54071044921875,305.54852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36364.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402509689331055,1.0,0.0,0.0,3.8132190704345694,3.813246965408325,9.70234623309807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.8759765625,0.0,1824.714599609375,1895.4371337890625,0.0,2844.060302734375,0.9571400284767152,1.0,0.0,3.0,1.0,0.0
17684940,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8549140095710754,0.3599676489830017,0.3257917761802673,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9728096127510072,0.5206500887870789,0.4940815567970276,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6238682866096497,0.4033881425857544,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8856049180030823,0.4005681276321411,0.3811569213867187,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.673829972743988,0.1731996238231659,0.791803240776062,284.9406433105469,284.95001220703125,304.2554626464844,297.5606994628906,300.5026550292969,297.2733459472656,284.9409484863281,1.0,0.5415581464767456,0.999383270740509,0.999383270740509,1.0,1.0,-2.8769991397857666,1.326262593269348,1.5507365465164185,0.6691417098045349,0.926571488380432,0.926571488380432,0.0,133.4559326171875,127.0,76502.34375,0.0,2008.06591796875,1.0,278.1499938964844,282.9737854003906,300.5538330078125,305.53692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36555.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388122916221619,1.0,0.0,0.0,3.789952516555786,3.789980411529541,9.584309736965224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.0322265625,0.0,1796.43994140625,1895.4371337890625,0.0,2830.62060546875,0.952114462852478,1.0,0.0,3.0,1.0,0.0
17685000,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8549140095710754,0.3599676489830017,0.3257917761802673,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9728096127510072,0.5206500887870789,0.4940815567970276,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6238682866096497,0.4033881425857544,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8856049180030823,0.4005681276321411,0.3811569213867187,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.673829972743988,0.1731996238231659,0.791803240776062,284.9406433105469,284.95001220703125,304.2554626464844,297.5606994628906,300.5026550292969,297.2733459472656,284.9409484863281,1.0,0.5415581464767456,0.999383270740509,0.999383270740509,1.0,1.0,-2.8769991397857666,1.326262593269348,1.5507365465164185,0.6691417098045349,0.926571488380432,0.926571488380432,0.0,133.4559326171875,127.0,76502.34375,0.0,2008.06591796875,1.0,278.1499938964844,282.9737854003906,300.5538330078125,305.53692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36555.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388122916221619,1.0,0.0,0.0,3.789952516555786,3.789980411529541,9.584309736965224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.0322265625,0.0,1796.43994140625,1895.4371337890625,0.0,2830.62060546875,0.952114462852478,1.0,0.0,3.0,1.0,0.0
17685060,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8580958843231201,0.3598341345787048,0.3255918622016907,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9760383367538452,0.5200048685073853,0.4933891892433166,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.6310858130455017,0.3985859155654907,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8893422484397888,0.4007864594459533,0.381279706954956,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6771876811981201,0.1736575812101364,0.7934539318084717,284.94793701171875,284.95001220703125,304.2601318359375,297.5768737792969,300.51422119140625,297.2918395996094,284.9482116699219,1.0,0.5397709608078003,0.9969900846481324,0.9969900846481324,1.0,1.0,-2.8722786903381348,1.3238768577575684,1.5484018325805664,0.6677277088165283,0.9282599091529846,0.9282599091529846,0.0,131.38697814941406,130.0,76433.4453125,0.0,1990.1951904296875,1.0,278.1499938964844,282.9823608398437,300.57098388671875,305.54571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36273.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376150131225586,1.0,0.0,0.0,3.780007123947144,3.78003454208374,9.534073797112796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.6552734375,0.0,1781.6385498046875,1895.4371337890625,0.0,2819.4404296875,0.949667513370514,1.0,0.0,3.0,1.0,0.0
17685120,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8580958843231201,0.3598341345787048,0.3255918622016907,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9760383367538452,0.5200048685073853,0.4933891892433166,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.6310858130455017,0.3985859155654907,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8893422484397888,0.4007864594459533,0.381279706954956,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6771876811981201,0.1736575812101364,0.7934539318084717,284.94793701171875,284.95001220703125,304.2601318359375,297.5768737792969,300.51422119140625,297.2918395996094,284.9482116699219,1.0,0.5397709608078003,0.9969900846481324,0.9969900846481324,1.0,1.0,-2.8722786903381348,1.3238768577575684,1.5484018325805664,0.6677277088165283,0.9282599091529846,0.9282599091529846,0.0,131.38697814941406,130.0,76433.4453125,0.0,1990.1951904296875,1.0,278.1499938964844,282.9823608398437,300.57098388671875,305.54571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36273.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376150131225586,1.0,0.0,0.0,3.780007123947144,3.78003454208374,9.534073797112796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.6552734375,0.0,1781.6385498046875,1895.4371337890625,0.0,2819.4404296875,0.949667513370514,1.0,0.0,3.0,1.0,0.0
17685180,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.858942449092865,0.359684407711029,0.3254441022872925,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9767019748687744,0.5193710923194885,0.4927729070186615,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9990000128746032,0.637481153011322,0.3972105085849762,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8905466198921204,0.401006668806076,0.3814664483070373,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6786109805107117,0.174114853143692,0.7954124808311462,284.953125,284.95001220703125,304.2646484375,297.5928955078125,300.5228576660156,297.30438232421875,284.95330810546875,1.0,0.5395221710205078,0.9945968985557556,0.9945968985557556,1.0,1.0,-2.872282028198242,1.3237876892089844,1.5484944581985474,0.6675833463668823,0.9324272871017456,0.9324272871017456,0.0,130.84799194335938,148.0,76505.203125,0.0,1987.5635986328125,1.0,278.1499938964844,282.9868469238281,300.5892028808594,305.566650390625,293.1499938964844,293.1499938964844,278.1499938964844,35993.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836902916431427,1.0,0.0,0.0,3.780278444290161,3.780306100845337,9.535443155073152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.0732421875,0.0,1779.810302734375,1895.4371337890625,0.0,2812.793212890625,0.9495306015014648,1.0,0.0,3.0,1.0,0.0
17685240,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.858942449092865,0.359684407711029,0.3254441022872925,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9767019748687744,0.5193710923194885,0.4927729070186615,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9990000128746032,0.637481153011322,0.3972105085849762,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8905466198921204,0.401006668806076,0.3814664483070373,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6786109805107117,0.174114853143692,0.7954124808311462,284.953125,284.95001220703125,304.2646484375,297.5928955078125,300.5228576660156,297.30438232421875,284.95330810546875,1.0,0.5395221710205078,0.9945968985557556,0.9945968985557556,1.0,1.0,-2.872282028198242,1.3237876892089844,1.5484944581985474,0.6675833463668823,0.9324272871017456,0.9324272871017456,0.0,130.84799194335938,148.0,76505.203125,0.0,1987.5635986328125,1.0,278.1499938964844,282.9868469238281,300.5892028808594,305.566650390625,293.1499938964844,293.1499938964844,278.1499938964844,35993.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836902916431427,1.0,0.0,0.0,3.780278444290161,3.780306100845337,9.535443155073152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.0732421875,0.0,1779.810302734375,1895.4371337890625,0.0,2812.793212890625,0.9495306015014648,1.0,0.0,3.0,1.0,0.0
17685300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8557435870170593,0.3596082627773285,0.3254406154155731,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9731029272079468,0.5190686583518982,0.4925508797168731,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9990000128746032,0.6400200724601746,0.4017566740512848,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8872212171554565,0.4011278450489044,0.381643533706665,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.6762874722480774,0.1743446737527847,0.7967671751976013,284.9591064453125,284.95001220703125,304.26678466796875,297.6007995605469,300.525634765625,297.3070373535156,284.9598388671875,1.0,0.5420758128166199,0.9934002757072448,0.9934002757072448,1.0,1.0,-2.879300117492676,1.3271925449371338,1.5521074533462524,0.6692225933074951,0.9385161995887756,0.9385161995887756,0.0,132.88233947753906,148.0,76687.84375,0.0,2009.0509033203125,1.0,278.1499938964844,282.99072265625,300.5985412597656,305.5834350585937,293.1499938964844,293.1499938964844,278.1499938964844,35762.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836757242679596,1.0,0.0,0.0,3.785943508148194,3.785971164703369,9.564043921272969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.7705078125,0.0,1785.19140625,1895.4371337890625,0.0,2811.433837890625,0.9507134556770324,1.0,0.0,3.0,1.0,0.0
17685360,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8506777286529541,0.3595221638679504,0.3254787921905517,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9671977162361144,0.5187756419181824,0.4923873245716095,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.6416685581207275,0.4092230200767517,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8818403482437134,0.4012555181980133,0.3818763792514801,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6723673939704895,0.1745602637529373,0.798319399356842,284.96630859375,284.95001220703125,304.26885986328125,297.608642578125,300.5259704589844,297.3047790527344,284.9669494628906,1.0,0.5457600355148315,0.9920644760131836,0.9920644760131836,1.0,1.0,-2.8902623653411865,1.3324902057647705,1.5577722787857056,0.6719952821731567,0.9477858543395996,0.9477858543395996,0.0,136.25961303710938,151.0,76984.578125,0.0,2043.78173828125,1.0,278.1499938964844,282.9931640625,300.6086120605469,305.60919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35424.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368813395500183,1.0,0.0,0.0,3.798969268798828,3.798996925354004,9.629967507862602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.85546875,0.0,1799.1334228515625,1895.4371337890625,0.0,2812.592041015625,0.9534690976142884,1.0,0.0,3.0,1.0,0.0
17685420,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8437728881835938,0.3592152893543243,0.3254039287567138,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9585872292518616,0.5181074142456055,0.4919539988040924,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.6435939073562622,0.4196813106536865,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8745981454849243,0.4014390707015991,0.3822386562824249,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6671390533447266,0.1748704463243484,0.8006845712661743,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5215759277344,297.2921447753906,284.9661560058594,1.0,0.5505154132843018,0.9893928170204164,0.9893928170204164,1.0,1.0,-2.905510902404785,1.3397746086120603,1.5657364130020142,0.6760154366493225,0.9593420028686525,0.9593420028686525,0.0,141.09295654296875,154.0,77484.203125,0.0,2093.16015625,1.0,278.1499938964844,282.9855651855469,300.6278076171875,305.66485595703125,293.1499938964844,293.1499938964844,278.1499938964844,35194.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377158045768738,1.0,0.0,0.0,3.8302700519561768,3.830297946929932,9.789309842744842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.1220703125,0.0,1837.5577392578125,1895.4371337890625,0.0,2820.381591796875,0.9603558778762816,1.0,0.0,3.0,1.0,0.0
17685480,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8437728881835938,0.3592152893543243,0.3254039287567138,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9585872292518616,0.5181074142456055,0.4919539988040924,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.6435939073562622,0.4196813106536865,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8745981454849243,0.4014390707015991,0.3822386562824249,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6671390533447266,0.1748704463243484,0.8006845712661743,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5215759277344,297.2921447753906,284.9661560058594,1.0,0.5505154132843018,0.9893928170204164,0.9893928170204164,1.0,1.0,-2.905510902404785,1.3397746086120603,1.5657364130020142,0.6760154366493225,0.9593420028686525,0.9593420028686525,0.0,141.09295654296875,154.0,77484.203125,0.0,2093.16015625,1.0,278.1499938964844,282.9855651855469,300.6278076171875,305.66485595703125,293.1499938964844,293.1499938964844,278.1499938964844,35194.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377158045768738,1.0,0.0,0.0,3.8302700519561768,3.830297946929932,9.789309842744842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.1220703125,0.0,1837.5577392578125,1895.4371337890625,0.0,2820.381591796875,0.9603558778762816,1.0,0.0,3.0,1.0,0.0
17685540,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8379600644111633,0.358768105506897,0.325164794921875,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9509216547012328,0.5173314809799194,0.4913899004459381,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6449538469314575,0.4286602139472961,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8685804605484009,0.4015330076217651,0.3824879825115204,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6627166271209717,0.1750476211309433,0.8022858500480652,284.962646484375,284.95001220703125,304.27587890625,297.638916015625,300.515869140625,297.2778625488281,284.9625244140625,1.0,0.5546309947967529,0.9867212176322936,0.9867212176322936,1.0,1.0,-2.917564392089844,1.345518946647644,1.5720455646514893,0.6790998578071594,0.9660148620605468,0.9660148620605468,0.0,145.2866668701172,157.0,77883.515625,0.0,2134.396240234375,1.0,278.1499938964844,282.97723388671875,300.6430053710937,305.7085876464844,293.1499938964844,293.1499938964844,278.1499938964844,35272.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385682106018066,1.0,0.0,0.0,3.85658597946167,3.856614112854004,9.924286814566583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.3759765625,0.0,1872.474853515625,1895.4371337890625,0.0,2828.340576171875,0.9664175510406494,1.0,0.0,3.0,1.0,0.0
17685600,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8379600644111633,0.358768105506897,0.325164794921875,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9509216547012328,0.5173314809799194,0.4913899004459381,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6449538469314575,0.4286602139472961,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8685804605484009,0.4015330076217651,0.3824879825115204,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6627166271209717,0.1750476211309433,0.8022858500480652,284.962646484375,284.95001220703125,304.27587890625,297.638916015625,300.515869140625,297.2778625488281,284.9625244140625,1.0,0.5546309947967529,0.9867212176322936,0.9867212176322936,1.0,1.0,-2.917564392089844,1.345518946647644,1.5720455646514893,0.6790998578071594,0.9660148620605468,0.9660148620605468,0.0,145.2866668701172,157.0,77883.515625,0.0,2134.396240234375,1.0,278.1499938964844,282.97723388671875,300.6430053710937,305.7085876464844,293.1499938964844,293.1499938964844,278.1499938964844,35272.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385682106018066,1.0,0.0,0.0,3.85658597946167,3.856614112854004,9.924286814566583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.3759765625,0.0,1872.474853515625,1895.4371337890625,0.0,2828.340576171875,0.9664175510406494,1.0,0.0,3.0,1.0,0.0
17685660,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.832751452922821,0.3582745790481567,0.3248640298843384,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9437587261199952,0.5165180563926697,0.4907719492912292,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.6460927724838257,0.4368942677974701,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8632408976554871,0.4015935659408569,0.3826890885829925,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6587536334991455,0.1751658916473388,0.8035330176353455,284.9598693847656,284.95001220703125,304.2784118652344,297.6532287597656,300.5099792480469,297.2640991210937,284.9598083496094,1.0,0.558354377746582,0.9834802746772766,0.9834802746772766,1.0,1.0,-2.9280991554260254,1.3504951000213623,1.577604055404663,0.6817505955696106,0.9712748527526855,0.9712748527526855,0.0,149.18373107910156,160.0,78229.0078125,0.0,2171.85595703125,1.0,278.1499938964844,282.97052001953125,300.6568298339844,305.7466735839844,293.1499938964844,293.1499938964844,278.1499938964844,35375.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392789363861084,1.0,0.0,0.0,3.878990888595581,3.879019498825073,1.0039933613370522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.9267578125,0.0,1902.8505859375,1895.4371337890625,0.0,2834.978759765625,0.971607267856598,1.0,0.0,3.0,1.0,0.0
17685720,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.832751452922821,0.3582745790481567,0.3248640298843384,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9437587261199952,0.5165180563926697,0.4907719492912292,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.6460927724838257,0.4368942677974701,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8632408976554871,0.4015935659408569,0.3826890885829925,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6587536334991455,0.1751658916473388,0.8035330176353455,284.9598693847656,284.95001220703125,304.2784118652344,297.6532287597656,300.5099792480469,297.2640991210937,284.9598083496094,1.0,0.558354377746582,0.9834802746772766,0.9834802746772766,1.0,1.0,-2.9280991554260254,1.3504951000213623,1.577604055404663,0.6817505955696106,0.9712748527526855,0.9712748527526855,0.0,149.18373107910156,160.0,78229.0078125,0.0,2171.85595703125,1.0,278.1499938964844,282.97052001953125,300.6568298339844,305.7466735839844,293.1499938964844,293.1499938964844,278.1499938964844,35375.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392789363861084,1.0,0.0,0.0,3.878990888595581,3.879019498825073,1.0039933613370522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.9267578125,0.0,1902.8505859375,1895.4371337890625,0.0,2834.978759765625,0.971607267856598,1.0,0.0,3.0,1.0,0.0
17685780,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8280344009399414,0.3577571809291839,0.3245285451412201,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9370921850204468,0.5156876444816589,0.4901247322559356,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.6470419764518738,0.4444915652275085,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8584713935852051,0.4016374051570892,0.3828619420528412,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.6551916599273682,0.1752495318651199,0.8045539259910583,284.9582824707031,284.95001220703125,304.2801513671875,297.66680908203125,300.5040588378906,297.25115966796875,284.958251953125,1.0,0.561764657497406,0.9802393913269044,0.9802393913269044,1.0,1.0,-2.937485456466675,1.3549071550369265,1.5825783014297483,0.6840897798538208,0.9759395718574524,0.9759395718574524,0.0,152.82681274414062,163.0,78532.0234375,0.0,2206.30126953125,1.0,278.1499938964844,282.9655456542969,300.6698303222656,305.7806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35461.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398499488830566,1.0,0.0,0.0,3.8979668617248535,3.897995710372925,1.01384034678631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.0087890625,0.0,1928.83251953125,1895.4371337890625,0.0,2840.313232421875,0.9760086536407472,1.0,0.0,3.0,1.0,0.0
17685840,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8280344009399414,0.3577571809291839,0.3245285451412201,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9370921850204468,0.5156876444816589,0.4901247322559356,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.6470419764518738,0.4444915652275085,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8584713935852051,0.4016374051570892,0.3828619420528412,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.6551916599273682,0.1752495318651199,0.8045539259910583,284.9582824707031,284.95001220703125,304.2801513671875,297.66680908203125,300.5040588378906,297.25115966796875,284.958251953125,1.0,0.561764657497406,0.9802393913269044,0.9802393913269044,1.0,1.0,-2.937485456466675,1.3549071550369265,1.5825783014297483,0.6840897798538208,0.9759395718574524,0.9759395718574524,0.0,152.82681274414062,163.0,78532.0234375,0.0,2206.30126953125,1.0,278.1499938964844,282.9655456542969,300.6698303222656,305.7806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35461.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398499488830566,1.0,0.0,0.0,3.8979668617248535,3.897995710372925,1.01384034678631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.0087890625,0.0,1928.83251953125,1895.4371337890625,0.0,2840.313232421875,0.9760086536407472,1.0,0.0,3.0,1.0,0.0
17685900,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8258021473884583,0.3574941754341125,0.3243543803691864,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9339006543159484,0.5152701735496521,0.4897962510585785,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.6474627256393433,0.4481307864189148,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8562410473823547,0.4016567170619964,0.382943332195282,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6535233855247498,0.1752853095531463,0.8050220608711243,284.957763671875,284.95001220703125,304.2807006835937,297.67333984375,300.5010986328125,297.2449645996094,284.9577331542969,1.0,0.5633963942527771,0.9786189198493958,0.9786189198493958,1.0,1.0,-2.9419164657592773,1.3569837808609009,1.5849326848983765,0.6851881742477417,0.9782043695449828,0.9782043695449828,0.0,154.58987426757812,163.0,78673.890625,0.0,2222.8505859375,1.0,278.1499938964844,282.96343994140625,300.67608642578125,305.7967529296875,293.1499938964844,293.1499938964844,278.1499938964844,35497.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401082754135132,1.0,0.0,0.0,3.906673192977905,3.906702041625977,1.0183742915614855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.3740234375,0.0,1940.802490234375,1895.4371337890625,0.0,2842.72705078125,0.9780263900756836,1.0,0.0,3.0,1.0,0.0
17685960,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8235615491867065,0.3572253882884979,0.3241766989231109,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.930690050125122,0.5148480534553528,0.4894654750823974,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6478930711746216,0.4515163600444793,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8540163040161133,0.4016712009906769,0.3830221593379974,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6518561840057373,0.1753157377243042,0.8054713010787964,284.9570617675781,284.95001220703125,304.2809753417969,297.6796264648437,300.4981994628906,297.2392578125,284.9570617675781,1.0,0.5649391412734985,0.9770603775978088,0.9770603775978088,1.0,1.0,-2.945626974105835,1.3587095737457275,1.5869174003601074,0.6861061453819275,0.9800666570663452,0.9800666570663452,0.0,156.35882568359375,166.0,78797.625,0.0,2238.50537109375,1.0,278.1499938964844,282.9614562988281,300.6820983886719,305.8115539550781,293.1499938964844,293.1499938964844,278.1499938964844,35536.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403276205062866,1.0,0.0,0.0,3.914436101913452,3.914464950561523,1.0224255220236955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.5576171875,0.0,1951.5693359375,1895.4371337890625,0.0,2844.776123046875,0.979827880859375,1.0,0.0,3.0,1.0,0.0
17686020,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8185352683067322,0.3566648066043854,0.32382532954216,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9235309958457948,0.5139808058738708,0.4888094961643219,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9967834949493408,0.6490858197212219,0.4540618062019348,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8490460515022278,0.4016775488853454,0.38318532705307,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6481217741966248,0.1753595322370529,0.8064038157463074,284.9532775878906,284.95001220703125,304.2807312011719,297.6914978027344,300.492919921875,297.2298889160156,284.9530639648437,1.0,0.5677103996276855,0.9739432334899902,0.9739432334899902,1.0,1.0,-2.9491353034973145,1.3602436780929563,1.588891625404358,0.6869543194770813,0.9809988737106324,0.9809988737106324,0.0,160.26657104492188,169.0,78957.953125,0.0,2264.050048828125,1.0,278.1499938964844,282.956298828125,300.6932678222656,305.8362731933594,293.1499938964844,293.1499938964844,278.1499938964844,35676.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406814336776733,1.0,0.0,0.0,3.926671504974365,3.926700592041016,1.028827114168962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.5146484375,0.0,1969.2645263671875,1895.4371337890625,0.0,2848.08251953125,0.9827002882957458,1.0,0.0,3.0,1.0,0.0
17686080,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8185352683067322,0.3566648066043854,0.32382532954216,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9235309958457948,0.5139808058738708,0.4888094961643219,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9967834949493408,0.6490858197212219,0.4540618062019348,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8490460515022278,0.4016775488853454,0.38318532705307,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6481217741966248,0.1753595322370529,0.8064038157463074,284.9532775878906,284.95001220703125,304.2807312011719,297.6914978027344,300.492919921875,297.2298889160156,284.9530639648437,1.0,0.5677103996276855,0.9739432334899902,0.9739432334899902,1.0,1.0,-2.9491353034973145,1.3602436780929563,1.588891625404358,0.6869543194770813,0.9809988737106324,0.9809988737106324,0.0,160.26657104492188,169.0,78957.953125,0.0,2264.050048828125,1.0,278.1499938964844,282.956298828125,300.6932678222656,305.8362731933594,293.1499938964844,293.1499938964844,278.1499938964844,35676.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406814336776733,1.0,0.0,0.0,3.926671504974365,3.926700592041016,1.028827114168962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.5146484375,0.0,1969.2645263671875,1895.4371337890625,0.0,2848.08251953125,0.9827002882957458,1.0,0.0,3.0,1.0,0.0
17686140,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8137817978858948,0.3560940623283386,0.3234509527683258,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9169228076934814,0.5130925178527832,0.4881218075752258,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.993221879005432,0.6509312987327576,0.4553560316562652,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8444885015487671,0.4016567468643188,0.3833130002021789,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.644711971282959,0.175398901104927,0.8072545528411865,284.95086669921875,284.95001220703125,304.279296875,297.70233154296875,300.4892272949219,297.2247009277344,284.9508361816406,1.0,0.5701074004173279,0.9708261489868164,0.9708261489868164,1.0,1.0,-2.950638771057129,1.360814094543457,1.589824676513672,0.6871988773345947,0.9803653359413148,0.9803653359413148,0.0,163.95187377929688,172.0,79041.7421875,0.0,2285.208251953125,1.0,278.1499938964844,282.9539489746094,300.7029724121094,305.8526306152344,293.1499938964844,293.1499938964844,278.1499938964844,35820.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407718539237976,1.0,0.0,0.0,3.932556390762329,3.93258547782898,1.031913257065753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.2822265625,0.0,1978.4287109375,1895.4371337890625,0.0,2848.927490234375,0.984150528907776,1.0,0.0,3.0,1.0,0.0
17686200,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8137817978858948,0.3560940623283386,0.3234509527683258,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9169228076934814,0.5130925178527832,0.4881218075752258,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.993221879005432,0.6509312987327576,0.4553560316562652,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8444885015487671,0.4016567468643188,0.3833130002021789,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.644711971282959,0.175398901104927,0.8072545528411865,284.95086669921875,284.95001220703125,304.279296875,297.70233154296875,300.4892272949219,297.2247009277344,284.9508361816406,1.0,0.5701074004173279,0.9708261489868164,0.9708261489868164,1.0,1.0,-2.950638771057129,1.360814094543457,1.589824676513672,0.6871988773345947,0.9803653359413148,0.9803653359413148,0.0,163.95187377929688,172.0,79041.7421875,0.0,2285.208251953125,1.0,278.1499938964844,282.9539489746094,300.7029724121094,305.8526306152344,293.1499938964844,293.1499938964844,278.1499938964844,35820.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407718539237976,1.0,0.0,0.0,3.932556390762329,3.93258547782898,1.031913257065753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.2822265625,0.0,1978.4287109375,1895.4371337890625,0.0,2848.927490234375,0.984150528907776,1.0,0.0,3.0,1.0,0.0
17686260,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8094548583030701,0.3555361628532409,0.3230744004249573,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9111685156822203,0.5122100710868835,0.487423837184906,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.990098237991333,0.6528866291046143,0.4567900598049164,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8405051231384277,0.4016286432743072,0.3834188282489776,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6417643427848816,0.1754516959190368,0.808098316192627,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4856262207031,297.2207946777344,284.95068359375,1.0,0.5723283886909485,0.9678580164909364,0.9678580164909364,1.0,1.0,-2.95221209526062,1.3614208698272705,1.5907913446426392,0.6874720454216003,0.9806703329086304,0.9806703329086304,0.0,167.33155822753906,175.0,79114.90625,0.0,2305.0107421875,1.0,278.1499938964844,282.95361328125,300.7121276855469,305.86700439453125,293.1499938964844,293.1499938964844,278.1499938964844,35879.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407546877861023,1.0,0.0,0.0,3.9364089965820312,3.9364383220672607,1.0339360869693337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.5068359375,0.0,1984.160400390625,1895.4371337890625,0.0,2848.766845703125,0.9850797653198242,1.0,0.0,3.0,1.0,0.0
17686320,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8094548583030701,0.3555361628532409,0.3230744004249573,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9111685156822203,0.5122100710868835,0.487423837184906,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.990098237991333,0.6528866291046143,0.4567900598049164,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8405051231384277,0.4016286432743072,0.3834188282489776,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6417643427848816,0.1754516959190368,0.808098316192627,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4856262207031,297.2207946777344,284.95068359375,1.0,0.5723283886909485,0.9678580164909364,0.9678580164909364,1.0,1.0,-2.95221209526062,1.3614208698272705,1.5907913446426392,0.6874720454216003,0.9806703329086304,0.9806703329086304,0.0,167.33155822753906,175.0,79114.90625,0.0,2305.0107421875,1.0,278.1499938964844,282.95361328125,300.7121276855469,305.86700439453125,293.1499938964844,293.1499938964844,278.1499938964844,35879.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407546877861023,1.0,0.0,0.0,3.9364089965820312,3.9364383220672607,1.0339360869693337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.5068359375,0.0,1984.160400390625,1895.4371337890625,0.0,2848.766845703125,0.9850797653198242,1.0,0.0,3.0,1.0,0.0
17686380,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8053170442581177,0.3549802005290985,0.322695791721344,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9060192108154296,0.511329174041748,0.4867221415042877,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9871674180030824,0.6548256874084473,0.4582229256629944,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8368611335754395,0.4015946388244629,0.3835127651691437,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6390947699546814,0.175513207912445,0.8089566230773926,284.9508972167969,284.95001220703125,304.2723999023437,297.7204895019531,300.4815368652344,297.2173767089844,284.950927734375,1.0,0.5744516849517822,0.9648899435997008,0.9648899435997008,1.0,1.0,-2.9537808895111084,1.3620210886001587,1.5917598009109497,0.6877443194389343,0.9814060926437378,0.9814060926437378,0.0,170.55487060546875,178.0,79182.265625,0.0,2324.037109375,1.0,278.1499938964844,282.9537048339844,300.7203674316406,305.880126953125,293.1499938964844,293.1499938964844,278.1499938964844,35902.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407264947891235,1.0,0.0,0.0,3.93967080116272,3.939700126647949,1.0356502571085002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.56640625,0.0,1988.80126953125,1895.4371337890625,0.0,2848.503662109375,0.9858454465866088,1.0,0.0,3.0,1.0,0.0
17686440,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8053170442581177,0.3549802005290985,0.322695791721344,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9060192108154296,0.511329174041748,0.4867221415042877,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9871674180030824,0.6548256874084473,0.4582229256629944,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8368611335754395,0.4015946388244629,0.3835127651691437,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6390947699546814,0.175513207912445,0.8089566230773926,284.9508972167969,284.95001220703125,304.2723999023437,297.7204895019531,300.4815368652344,297.2173767089844,284.950927734375,1.0,0.5744516849517822,0.9648899435997008,0.9648899435997008,1.0,1.0,-2.9537808895111084,1.3620210886001587,1.5917598009109497,0.6877443194389343,0.9814060926437378,0.9814060926437378,0.0,170.55487060546875,178.0,79182.265625,0.0,2324.037109375,1.0,278.1499938964844,282.9537048339844,300.7203674316406,305.880126953125,293.1499938964844,293.1499938964844,278.1499938964844,35902.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407264947891235,1.0,0.0,0.0,3.93967080116272,3.939700126647949,1.0356502571085002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.56640625,0.0,1988.80126953125,1895.4371337890625,0.0,2848.503662109375,0.9858454465866088,1.0,0.0,3.0,1.0,0.0
17686500,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8032944798469543,0.3547000885009765,0.3225040137767792,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9036331176757812,0.5108872056007385,0.4863691031932831,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.985738217830658,0.6557826399803162,0.4589311480522156,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8351238965988159,0.4015750885009765,0.3835562169551849,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6378297209739685,0.1755452454090118,0.8093876838684082,284.95098876953125,284.95001220703125,304.26971435546875,297.7242126464844,300.47930908203125,297.2157592773437,284.9510192871094,1.0,0.5754905939102173,0.9634059071540833,0.9634059071540833,1.0,1.0,-2.954547643661499,1.3623110055923462,1.5922367572784424,0.6878756880760193,0.981819987297058,0.981819987297058,0.0,172.13523864746094,178.0,79213.875,0.0,2333.369140625,1.0,278.1499938964844,282.9537658691406,300.7240600585937,305.8861694335937,293.1499938964844,293.1499938964844,278.1499938964844,35908.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407212495803833,1.0,0.0,0.0,3.941197633743286,3.941226959228516,1.036453227243328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.6005859375,0.0,1990.9423828125,1895.4371337890625,0.0,2848.454345703125,0.9862003326416016,1.0,0.0,3.0,1.0,0.0
17686560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8013138175010681,0.3544177711009979,0.3223100900650024,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9013532400131226,0.5104434490203857,0.4860141277313232,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9843252897262572,0.6567291021347046,0.4596324265003204,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8334320187568665,0.4015534520149231,0.3835972547531128,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6366021037101746,0.1755775511264801,0.8098183870315552,284.9510803222656,284.95001220703125,304.26666259765625,297.72760009765625,300.4768981933594,297.2142028808594,284.9510803222656,1.0,0.5765174627304077,0.9619351625442504,0.9619351625442504,1.0,1.0,-2.9552981853485107,1.3625924587249756,1.5927056074142456,0.6880033016204834,0.9822328686714172,0.9822328686714172,0.0,173.70095825195312,181.0,79243.890625,0.0,2342.602294921875,1.0,278.1499938964844,282.95379638671875,300.7274475097656,305.8918151855469,293.1499938964844,293.1499938964844,278.1499938964844,35913.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84072345495224,1.0,0.0,0.0,3.942656993865967,3.942686319351196,1.0372208407716244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.240234375,0.0,1992.9803466796875,1895.4371337890625,0.0,2848.4755859375,0.986538290977478,1.0,0.0,3.0,1.0,0.0
17686620,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7974573373794556,0.3538458347320556,0.321915328502655,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8969297409057617,0.5095503926277161,0.4852984249591827,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.981532335281372,0.6585921049118042,0.4610145390033722,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8301594257354736,0.4015045464038849,0.3836731612682342,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6342390775680542,0.1756418794393539,0.8106759786605835,284.9511108398437,284.95001220703125,304.2592468261719,297.73321533203125,300.4715576171875,297.211181640625,284.9511108398437,1.0,0.5785431265830994,0.9589937329292296,0.9589937329292296,1.0,1.0,-2.9567465782165527,1.3631266355514526,1.5936199426651,0.6882447600364685,0.982993483543396,0.982993483543396,0.0,176.80282592773438,184.0,79298.75,0.0,2360.839599609375,1.0,278.1499938964844,282.9538269042969,300.73321533203125,305.9017944335937,293.1499938964844,293.1499938964844,278.1499938964844,35922.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407580852508545,1.0,0.0,0.0,3.9453608989715576,3.945390224456787,1.0386440862930613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.23828125,0.0,1996.75732421875,1895.4371337890625,0.0,2848.798828125,0.987163543701172,1.0,0.0,3.0,1.0,0.0
