time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7974573373794556,0.3538458347320556,0.321915328502655,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8969297409057617,0.5095503926277161,0.4852984249591827,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.981532335281372,0.6585921049118042,0.4610145390033722,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8301594257354736,0.4015045464038849,0.3836731612682342,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6342390775680542,0.1756418794393539,0.8106759786605835,284.9511108398437,284.95001220703125,304.2592468261719,297.73321533203125,300.4715576171875,297.211181640625,284.9511108398437,1.0,0.5785431265830994,0.9589937329292296,0.9589937329292296,1.0,1.0,-2.9567465782165527,1.3631266355514526,1.5936199426651,0.6882447600364685,0.982993483543396,0.982993483543396,0.0,176.80282592773438,184.0,79298.75,0.0,2360.839599609375,1.0,278.1499938964844,282.9538269042969,300.73321533203125,305.9017944335937,293.1499938964844,293.1499938964844,278.1499938964844,35922.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407580852508545,1.0,0.0,0.0,3.9453608989715576,3.945390224456787,1.0386440862930613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.23828125,0.0,1996.75732421875,1895.4371337890625,0.0,2848.798828125,0.987163543701172,1.0,0.0,3.0,1.0,0.0
17686740,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7937192916870117,0.3532612323760986,0.321508914232254,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8926506638526917,0.5086469650268555,0.484572559595108,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9787645936012268,0.6604055762290955,0.4623627364635467,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8270061016082764,0.4014463126659393,0.3837395906448364,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6319761872291565,0.1757038831710815,0.8115211725234985,284.95098876953125,284.95001220703125,304.25,297.7372436523437,300.4654235839844,297.208251953125,284.95098876953125,1.0,0.5805360078811646,0.9560522437095642,0.9560522437095642,1.0,1.0,-2.958102226257324,1.3636109828948977,1.5944911241531372,0.6884611248970032,0.9835696816444396,0.9835696816444396,0.0,179.8778839111328,187.0,79344.671875,0.0,2378.791748046875,1.0,278.1499938964844,282.9538269042969,300.7373962402344,305.9096374511719,293.1499938964844,293.1499938964844,278.1499938964844,35933.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408233523368835,1.0,0.0,0.0,3.947650194168091,3.9476797580718994,1.0398498488939367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.0400390625,0.0,1999.9822998046875,1895.4371337890625,0.0,2849.408935546875,0.987694263458252,1.0,0.0,3.0,1.0,0.0
17686800,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7937192916870117,0.3532612323760986,0.321508914232254,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8926506638526917,0.5086469650268555,0.484572559595108,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9787645936012268,0.6604055762290955,0.4623627364635467,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8270061016082764,0.4014463126659393,0.3837395906448364,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6319761872291565,0.1757038831710815,0.8115211725234985,284.95098876953125,284.95001220703125,304.25,297.7372436523437,300.4654235839844,297.208251953125,284.95098876953125,1.0,0.5805360078811646,0.9560522437095642,0.9560522437095642,1.0,1.0,-2.958102226257324,1.3636109828948977,1.5944911241531372,0.6884611248970032,0.9835696816444396,0.9835696816444396,0.0,179.8778839111328,187.0,79344.671875,0.0,2378.791748046875,1.0,278.1499938964844,282.9538269042969,300.7373962402344,305.9096374511719,293.1499938964844,293.1499938964844,278.1499938964844,35933.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408233523368835,1.0,0.0,0.0,3.947650194168091,3.9476797580718994,1.0398498488939367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.0400390625,0.0,1999.9822998046875,1895.4371337890625,0.0,2849.408935546875,0.987694263458252,1.0,0.0,3.0,1.0,0.0
17686860,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7896997928619385,0.3524381518363952,0.3209517896175384,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8881022930145264,0.5074975490570068,0.4836840331554413,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9756466150283812,0.6619517207145691,0.4635747969150543,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8235899209976196,0.401139885187149,0.3836415410041809,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6293981671333313,0.1754966825246811,0.8115195631980896,284.9495544433594,284.95001220703125,304.2400207519531,297.7406311035156,300.4577331542969,297.2032165527344,284.949462890625,1.0,0.5823971033096313,0.9531267285346984,0.9531267285346984,1.0,1.0,-2.9577035903930664,1.3632380962371826,1.5944656133651731,0.688218355178833,0.9825525879859924,0.9825525879859924,0.0,183.1214294433593,190.0,79343.0546875,0.0,2394.434814453125,1.0,278.1499938964844,282.9532470703125,300.7406921386719,305.9140625,293.1499938964844,293.1499938964844,278.1499938964844,35981.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408347368240356,1.0,0.0,0.0,3.948078155517578,3.948107481002808,1.040075176206301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.1044921875,0.0,2000.961669921875,1895.4371337890625,0.0,2849.51513671875,0.9878153800964355,1.0,0.0,3.0,1.0,0.0
17686920,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7896997928619385,0.3524381518363952,0.3209517896175384,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8881022930145264,0.5074975490570068,0.4836840331554413,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9756466150283812,0.6619517207145691,0.4635747969150543,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8235899209976196,0.401139885187149,0.3836415410041809,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6293981671333313,0.1754966825246811,0.8115195631980896,284.9495544433594,284.95001220703125,304.2400207519531,297.7406311035156,300.4577331542969,297.2032165527344,284.949462890625,1.0,0.5823971033096313,0.9531267285346984,0.9531267285346984,1.0,1.0,-2.9577035903930664,1.3632380962371826,1.5944656133651731,0.688218355178833,0.9825525879859924,0.9825525879859924,0.0,183.1214294433593,190.0,79343.0546875,0.0,2394.434814453125,1.0,278.1499938964844,282.9532470703125,300.7406921386719,305.9140625,293.1499938964844,293.1499938964844,278.1499938964844,35981.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408347368240356,1.0,0.0,0.0,3.948078155517578,3.948107481002808,1.040075176206301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.1044921875,0.0,2000.961669921875,1895.4371337890625,0.0,2849.51513671875,0.9878153800964355,1.0,0.0,3.0,1.0,0.0
17686980,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7854195237159729,0.3514238595962524,0.3202211558818817,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8833103179931641,0.5061413049697876,0.4826008677482605,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9721792936325072,0.6632671356201172,0.4646268784999847,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8199073076248169,0.4006246328353882,0.3833464384078979,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.626468300819397,0.1750442236661911,0.8104334473609924,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4491577148437,297.1966247558594,284.9471435546875,1.0,0.584061861038208,0.950201153755188,0.950201153755188,1.0,1.0,-2.955129861831665,1.361811637878418,1.5933183431625366,0.6873629093170166,0.9795998334884644,0.9795998334884644,0.0,186.49937438964844,193.0,79278.6875,0.0,2406.807861328125,1.0,278.1499938964844,282.95294189453125,300.7436218261719,305.9140014648437,293.1499938964844,293.1499938964844,278.1499938964844,36070.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406696319580078,1.0,0.0,0.0,3.9451088905334473,3.9451382160186768,1.0385113000666024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.5439453125,0.0,1997.607666015625,1895.4371337890625,0.0,2847.971923828125,0.987184762954712,1.0,0.0,3.0,1.0,0.0
17687040,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7854195237159729,0.3514238595962524,0.3202211558818817,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8833103179931641,0.5061413049697876,0.4826008677482605,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9721792936325072,0.6632671356201172,0.4646268784999847,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8199073076248169,0.4006246328353882,0.3833464384078979,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.626468300819397,0.1750442236661911,0.8104334473609924,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4491577148437,297.1966247558594,284.9471435546875,1.0,0.584061861038208,0.950201153755188,0.950201153755188,1.0,1.0,-2.955129861831665,1.361811637878418,1.5933183431625366,0.6873629093170166,0.9795998334884644,0.9795998334884644,0.0,186.49937438964844,193.0,79278.6875,0.0,2406.807861328125,1.0,278.1499938964844,282.95294189453125,300.7436218261719,305.9140014648437,293.1499938964844,293.1499938964844,278.1499938964844,36070.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406696319580078,1.0,0.0,0.0,3.9451088905334473,3.9451382160186768,1.0385113000666024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.5439453125,0.0,1997.607666015625,1895.4371337890625,0.0,2847.971923828125,0.987184762954712,1.0,0.0,3.0,1.0,0.0
17687100,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7832440137863159,0.3508657813072204,0.3198054432868957,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8808878660202026,0.5054054856300354,0.4820002913475036,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9703706502914428,0.6638569235801697,0.4651025533676147,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8180146813392639,0.4003092646598816,0.3831394612789154,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6249164342880249,0.1747455894947052,0.8095418810844421,284.9461669921875,284.95001220703125,304.2256774902344,297.7462158203125,300.4447021484375,297.1930236816406,284.9460754394531,1.0,0.5848174095153809,0.9487383961677552,0.9487383961677552,1.0,1.0,-2.953160762786865,1.3607685565948486,1.5923922061920166,0.6867390871047974,0.9776071310043336,0.9776071310043336,0.0,188.2019958496093,193.0,79224.9765625,0.0,2411.8173828125,1.0,278.1499938964844,282.95318603515625,300.7451477050781,305.9124450683594,293.1499938964844,293.1499938964844,278.1499938964844,36120.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405194878578186,1.0,0.0,0.0,3.9421987533569336,3.942228078842163,1.0369798246756543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.349609375,0.0,1994.0203857421875,1895.4371337890625,0.0,2846.5693359375,0.986549198627472,1.0,0.0,3.0,1.0,0.0
17687160,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7810704708099365,0.3502816259860992,0.3193638920783996,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8784741163253784,0.5046393275260925,0.4813684821128845,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.968536138534546,0.6644080281257629,0.4655498564243316,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8161067962646484,0.3999637067317962,0.3829012811183929,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6233266592025757,0.1744080334901809,0.8084603548049927,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4402160644531,297.18927001953125,284.9451599121094,1.0,0.5855250358581543,0.9473403692245485,0.9473403692245485,1.0,1.0,-2.950822830200196,1.359551191329956,1.5912716388702393,0.6860113739967346,0.9753972291946412,0.9753972291946412,0.0,189.89993286132807,196.0,79159.2109375,0.0,2416.127197265625,1.0,278.1499938964844,282.9537658691406,300.7466735839844,305.9100646972656,293.1499938964844,293.1499938964844,278.1499938964844,36168.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403276801109314,1.0,0.0,0.0,3.938415288925171,3.9384446144104,1.0349903050155262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.0078125,0.0,1989.232177734375,1895.4371337890625,0.0,2844.77685546875,0.9857137799263,1.0,0.0,3.0,1.0,0.0
17687220,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7767706513404846,0.3490515947341919,0.3184201121330261,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8737143874168396,0.5030336976051331,0.4800300598144531,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9648312330245972,0.665412425994873,0.4663728773593902,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8122692108154297,0.3992010354995727,0.3823512196540832,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6200652718544006,0.173639565706253,0.8058413863182068,284.94384765625,284.95001220703125,304.2117919921875,297.752197265625,300.43115234375,297.1816101074219,284.9437866210937,1.0,0.5868139863014221,0.9445443153381348,0.9445443153381348,1.0,1.0,-2.9452600479125977,1.356688141822815,1.5885719060897827,0.6842979788780212,0.9705836176872252,0.9705836176872252,0.0,193.26437377929688,199.0,78998.1171875,0.0,2422.95703125,1.0,278.1499938964844,282.9558410644531,300.7499389648437,305.9033508300781,293.1499938964844,293.1499938964844,278.1499938964844,36253.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839836835861206,1.0,0.0,0.0,3.9286489486694336,3.928678035736084,1.02986359706847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.1259765625,0.0,1976.6014404296875,1895.4371337890625,0.0,2840.190673828125,0.9835341572761536,1.0,0.0,3.0,1.0,0.0
17687280,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7767706513404846,0.3490515947341919,0.3184201121330261,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8737143874168396,0.5030336976051331,0.4800300598144531,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9648312330245972,0.665412425994873,0.4663728773593902,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8122692108154297,0.3992010354995727,0.3823512196540832,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6200652718544006,0.173639565706253,0.8058413863182068,284.94384765625,284.95001220703125,304.2117919921875,297.752197265625,300.43115234375,297.1816101074219,284.9437866210937,1.0,0.5868139863014221,0.9445443153381348,0.9445443153381348,1.0,1.0,-2.9452600479125977,1.356688141822815,1.5885719060897827,0.6842979788780212,0.9705836176872252,0.9705836176872252,0.0,193.26437377929688,199.0,78998.1171875,0.0,2422.95703125,1.0,278.1499938964844,282.9558410644531,300.7499389648437,305.9033508300781,293.1499938964844,293.1499938964844,278.1499938964844,36253.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839836835861206,1.0,0.0,0.0,3.9286489486694336,3.928678035736084,1.02986359706847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.1259765625,0.0,1976.6014404296875,1895.4371337890625,0.0,2840.190673828125,0.9835341572761536,1.0,0.0,3.0,1.0,0.0
17687340,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7725603580474854,0.3477486371994018,0.3174061775207519,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8690707683563232,0.5013399124145508,0.478603333234787,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9611065983772278,0.666289210319519,0.4671043753623962,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8084024786949158,0.3983536958694458,0.3817156255245209,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6166983842849731,0.1727633476257324,0.8027008175849915,284.94305419921875,284.95001220703125,304.2026672363281,297.7562866210937,300.4220275878906,297.1739196777344,284.9429931640625,1.0,0.5879471302032471,0.9417482614517212,0.9417482614517212,1.0,1.0,-2.9386682510375977,1.3533276319503784,1.5853406190872192,0.6822826862335205,0.9654843211174012,0.9654843211174012,0.0,196.5735778808593,202.0,78803.359375,0.0,2427.610595703125,1.0,278.1499938964844,282.9589538574219,300.75341796875,305.8944396972656,293.1499938964844,293.1499938964844,278.1499938964844,36319.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392218947410583,1.0,0.0,0.0,3.916384696960449,3.9164137840271,1.0234437013423303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.404296875,0.0,1960.4918212890625,1895.4371337890625,0.0,2834.4462890625,0.9807735085487366,1.0,0.0,3.0,1.0,0.0
17687400,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7725603580474854,0.3477486371994018,0.3174061775207519,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8690707683563232,0.5013399124145508,0.478603333234787,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9611065983772278,0.666289210319519,0.4671043753623962,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8084024786949158,0.3983536958694458,0.3817156255245209,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6166983842849731,0.1727633476257324,0.8027008175849915,284.94305419921875,284.95001220703125,304.2026672363281,297.7562866210937,300.4220275878906,297.1739196777344,284.9429931640625,1.0,0.5879471302032471,0.9417482614517212,0.9417482614517212,1.0,1.0,-2.9386682510375977,1.3533276319503784,1.5853406190872192,0.6822826862335205,0.9654843211174012,0.9654843211174012,0.0,196.5735778808593,202.0,78803.359375,0.0,2427.610595703125,1.0,278.1499938964844,282.9589538574219,300.75341796875,305.8944396972656,293.1499938964844,293.1499938964844,278.1499938964844,36319.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392218947410583,1.0,0.0,0.0,3.916384696960449,3.9164137840271,1.0234437013423303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.404296875,0.0,1960.4918212890625,1895.4371337890625,0.0,2834.4462890625,0.9807735085487366,1.0,0.0,3.0,1.0,0.0
17687460,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7684516906738281,0.3463887870311737,0.3163388669490814,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8645520210266113,0.4995763301849365,0.4771082699298858,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9573777318000792,0.6670583486557007,0.4677598178386688,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8044916987419128,0.3974404335021972,0.3810150623321533,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6132165193557739,0.1718076020479202,0.7991815209388733,284.94256591796875,284.95001220703125,304.19354248046875,297.7603759765625,300.4129333496094,297.1662902832031,284.9425048828125,1.0,0.588962197303772,0.9390699863433838,0.9390699863433838,1.0,1.0,-2.931305170059204,1.3496007919311523,1.5817043781280518,0.6800479888916016,0.9602563381195068,0.9602563381195068,0.0,199.83673095703125,205.0,78584.4609375,0.0,2430.606201171875,1.0,278.1499938964844,282.9627380371094,300.75701904296875,305.8840026855469,293.1499938964844,293.1499938964844,278.1499938964844,36371.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385201096534729,1.0,0.0,0.0,3.9024055004119873,3.9024345874786377,1.016150577015651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.5146484375,0.0,1942.055908203125,1895.4371337890625,0.0,2827.891845703125,0.9776126146316528,1.0,0.0,3.0,1.0,0.0
17687520,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7684516906738281,0.3463887870311737,0.3163388669490814,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8645520210266113,0.4995763301849365,0.4771082699298858,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9573777318000792,0.6670583486557007,0.4677598178386688,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8044916987419128,0.3974404335021972,0.3810150623321533,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6132165193557739,0.1718076020479202,0.7991815209388733,284.94256591796875,284.95001220703125,304.19354248046875,297.7603759765625,300.4129333496094,297.1662902832031,284.9425048828125,1.0,0.588962197303772,0.9390699863433838,0.9390699863433838,1.0,1.0,-2.931305170059204,1.3496007919311523,1.5817043781280518,0.6800479888916016,0.9602563381195068,0.9602563381195068,0.0,199.83673095703125,205.0,78584.4609375,0.0,2430.606201171875,1.0,278.1499938964844,282.9627380371094,300.75701904296875,305.8840026855469,293.1499938964844,293.1499938964844,278.1499938964844,36371.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385201096534729,1.0,0.0,0.0,3.9024055004119873,3.9024345874786377,1.016150577015651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.5146484375,0.0,1942.055908203125,1895.4371337890625,0.0,2827.891845703125,0.9776126146316528,1.0,0.0,3.0,1.0,0.0
17687580,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7659244537353516,0.345508873462677,0.3156445324420929,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8617779612541199,0.4984367489814758,0.4761383235454559,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9550366401672364,0.6674887537956238,0.4681345224380493,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8020473122596741,0.3968366384506225,0.3805455863475799,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6109545826911926,0.1711723506450653,0.7968060374259949,284.9423522949219,284.95001220703125,304.18780517578125,297.76287841796875,300.4072265625,297.1615600585937,284.9423217773437,1.0,0.5895469188690186,0.9373892545700072,0.9373892545700072,1.0,1.0,-2.926335334777832,1.3470923900604248,1.5792428255081177,0.6785448789596558,0.95692241191864,0.95692241191864,0.0,201.8646545410156,205.0,78436.40625,0.0,2431.741943359375,1.0,278.1499938964844,282.9653625488281,300.75927734375,305.8767395019531,293.1499938964844,293.1499938964844,278.1499938964844,36398.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380441665649414,1.0,0.0,0.0,3.892916202545166,3.892945051193237,1.0112147492691292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.8935546875,0.0,1929.548583984375,1895.4371337890625,0.0,2823.447265625,0.9754614233970642,1.0,0.0,3.0,1.0,0.0
17687640,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7644432783126831,0.3449786901473999,0.3152251541614532,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8601536750793457,0.4977504909038543,0.4755531549453735,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.953647792339325,0.667728066444397,0.4683457612991333,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.800608217716217,0.3964690566062927,0.3802581429481506,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6095908284187317,0.1707850843667984,0.795348584651947,284.9422607421875,284.95001220703125,304.1843566894531,297.7643737792969,300.40380859375,297.15875244140625,284.94219970703125,1.0,0.5898792147636414,0.9363917112350464,0.9363917112350464,1.0,1.0,-2.9232840538024902,1.345554232597351,1.5777297019958496,0.6776232123374939,0.9549290537834167,0.9549290537834167,0.0,203.06301879882807,208.0,78345.4375,0.0,2432.20166015625,1.0,278.1499938964844,282.96697998046875,300.7606201171875,305.87225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36413.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377523422241211,1.0,0.0,0.0,3.887081861495972,3.887110710144043,1.00818590453855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.1494140625,0.0,1921.8741455078125,1895.4371337890625,0.0,2820.722900390625,0.9741376042366028,1.0,0.0,3.0,1.0,0.0
17687700,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.762471616268158,0.3442507684230804,0.3146474659442901,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8579937219619751,0.4968089461326599,0.4747483134269714,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.951777160167694,0.6680159568786621,0.4686060547828674,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7986844778060913,0.3959567844867706,0.3798542320728302,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6077381372451782,0.1702448427677154,0.7932978868484497,284.942138671875,284.95001220703125,304.1796875,297.76629638671875,300.39923095703125,297.1550598144531,284.94207763671875,1.0,0.5902962684631348,0.9350525736808776,0.9350525736808776,1.0,1.0,-2.918985605239868,1.3433908224105835,1.575594782829285,0.6763295531272888,0.952219009399414,0.952219009399414,0.0,204.662353515625,208.0,78217.328125,0.0,2432.40087890625,1.0,278.1499938964844,282.9692687988281,300.76239013671875,305.8657531738281,293.1499938964844,293.1499938964844,278.1499938964844,36430.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373405337333679,1.0,0.0,0.0,3.878870010375977,3.878898859024048,1.0039307198894676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.9736328125,0.0,1911.0791015625,1895.4371337890625,0.0,2816.87841796875,0.972273886203766,1.0,0.0,3.0,1.0,0.0
17687760,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.760524570941925,0.3435138463973999,0.3140616118907928,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8558622002601624,0.4958559870719909,0.473932683467865,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9499081969261168,0.6682847142219543,0.4688532054424286,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.796776294708252,0.3954339325428009,0.3794403076171875,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.6058745384216309,0.1696935445070266,0.7911964654922485,284.9420166015625,284.95001220703125,304.1749572753906,297.7681884765625,300.3946533203125,297.1513977050781,284.9419860839844,1.0,0.5906980633735657,0.9337795376777648,0.9337795376777648,1.0,1.0,-2.9145748615264893,1.3411766290664673,1.5733983516693115,0.6750083565711975,0.949493408203125,0.949493408203125,0.0,206.25701904296875,211.0,78085.859375,0.0,2432.36962890625,1.0,278.1499938964844,282.9716186523437,300.7641296386719,305.8590087890625,293.1499938964844,293.1499938964844,278.1499938964844,36447.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369200825691223,1.0,0.0,0.0,3.8704464435577393,3.870475053787232,9.99575036075839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.2109375,0.0,1900.04345703125,1895.4371337890625,0.0,2812.95361328125,0.9703612327575684,1.0,0.0,3.0,1.0,0.0
17687820,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.756692111492157,0.3420006036758423,0.3128543198108673,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8516709208488464,0.493899941444397,0.4722539782524109,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9461612701416016,0.6687377095222473,0.4692889153957367,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.792994499206543,0.3943418860435486,0.3785685002803802,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6020943522453308,0.168543130159378,0.7867750525474548,284.9418334960937,284.95001220703125,304.16534423828125,297.77178955078125,300.3853759765625,297.1441345214844,284.9418029785156,1.0,0.591436505317688,0.9312334656715392,0.9312334656715392,1.0,1.0,-2.905269384384156,1.3365116119384766,1.5687577724456787,0.6722351312637329,0.9439559578895568,0.9439559578895568,0.0,209.4290008544922,214.0,77808.3671875,0.0,2431.333984375,1.0,278.1499938964844,282.9765930175781,300.7674560546875,305.84442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36477.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360366225242615,1.0,0.0,0.0,3.852708101272583,3.852736711502075,9.90433932201995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.138671875,0.0,1876.9112548828125,1895.4371337890625,0.0,2804.708984375,0.966333031654358,1.0,0.0,3.0,1.0,0.0
17687880,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.756692111492157,0.3420006036758423,0.3128543198108673,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8516709208488464,0.493899941444397,0.4722539782524109,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9461612701416016,0.6687377095222473,0.4692889153957367,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.792994499206543,0.3943418860435486,0.3785685002803802,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6020943522453308,0.168543130159378,0.7867750525474548,284.9418334960937,284.95001220703125,304.16534423828125,297.77178955078125,300.3853759765625,297.1441345214844,284.9418029785156,1.0,0.591436505317688,0.9312334656715392,0.9312334656715392,1.0,1.0,-2.905269384384156,1.3365116119384766,1.5687577724456787,0.6722351312637329,0.9439559578895568,0.9439559578895568,0.0,209.4290008544922,214.0,77808.3671875,0.0,2431.333984375,1.0,278.1499938964844,282.9765930175781,300.7674560546875,305.84442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36477.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360366225242615,1.0,0.0,0.0,3.852708101272583,3.852736711502075,9.90433932201995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.138671875,0.0,1876.9112548828125,1895.4371337890625,0.0,2804.708984375,0.966333031654358,1.0,0.0,3.0,1.0,0.0
17687940,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7529417872428894,0.3404415547847748,0.3116057813167572,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8475726842880249,0.491885244846344,0.4705199599266052,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.942410171031952,0.6690905094146729,0.4696553945541382,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7892613410949707,0.3931955993175506,0.3776454925537109,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5982522964477539,0.1673382967710495,0.7821062803268433,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3760070800781,297.1370544433594,284.9416198730469,1.0,0.5921026468276978,0.9286873936653136,0.9286873936653136,1.0,1.0,-2.895402669906616,1.3315706253051758,1.5638320446014404,0.6693131327629089,0.9383075833320618,0.9383075833320618,0.0,212.5843963623047,202.0,77513.7734375,0.0,2429.196044921875,1.0,278.1499938964844,282.9818420410156,300.7705078125,305.8284606933594,293.1499938964844,293.1499938964844,278.1499938964844,36506.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351107239723206,1.0,0.0,0.0,3.833941698074341,3.833969831466675,9.808086360862944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.068359375,0.0,1852.632568359375,1895.4371337890625,0.0,2796.071044921875,0.9620696306228638,1.0,0.0,3.0,1.0,0.0
17688000,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7529417872428894,0.3404415547847748,0.3116057813167572,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8475726842880249,0.491885244846344,0.4705199599266052,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.942410171031952,0.6690905094146729,0.4696553945541382,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7892613410949707,0.3931955993175506,0.3776454925537109,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5982522964477539,0.1673382967710495,0.7821062803268433,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3760070800781,297.1370544433594,284.9416198730469,1.0,0.5921026468276978,0.9286873936653136,0.9286873936653136,1.0,1.0,-2.895402669906616,1.3315706253051758,1.5638320446014404,0.6693131327629089,0.9383075833320618,0.9383075833320618,0.0,212.5843963623047,202.0,77513.7734375,0.0,2429.196044921875,1.0,278.1499938964844,282.9818420410156,300.7705078125,305.8284606933594,293.1499938964844,293.1499938964844,278.1499938964844,36506.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351107239723206,1.0,0.0,0.0,3.833941698074341,3.833969831466675,9.808086360862944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.068359375,0.0,1852.632568359375,1895.4371337890625,0.0,2796.071044921875,0.9620696306228638,1.0,0.0,3.0,1.0,0.0
17688060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7540822625160217,0.3388731777667999,0.3100953996181488,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8489947319030762,0.4898404479026794,0.4684947729110718,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.945908546447754,0.669382631778717,0.4697858691215515,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.790976881980896,0.3920239806175232,0.3764351904392242,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5986572504043579,0.1661130636930465,0.7760860323905945,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36639404296875,297.1302185058594,284.93963623046875,1.0,0.5881860852241516,0.9263041019439696,0.9263041019439696,1.0,1.0,-2.8826212882995605,1.325211763381958,1.5574095249176023,0.6656748056411743,0.9308348298072816,0.9308348298072816,0.0,209.1044311523437,190.0,77150.3515625,0.0,2389.2080078125,1.0,278.1499938964844,282.9864807128906,300.77294921875,305.8087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36603.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341095447540283,1.0,0.0,0.0,3.812301874160767,3.8123297691345215,9.697680525277974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.841796875,0.0,1825.40283203125,1895.4371337890625,0.0,2786.733642578125,0.9571850895881652,1.0,0.0,3.0,1.0,0.0
17688120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7540822625160217,0.3388731777667999,0.3100953996181488,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8489947319030762,0.4898404479026794,0.4684947729110718,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.945908546447754,0.669382631778717,0.4697858691215515,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.790976881980896,0.3920239806175232,0.3764351904392242,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5986572504043579,0.1661130636930465,0.7760860323905945,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36639404296875,297.1302185058594,284.93963623046875,1.0,0.5881860852241516,0.9263041019439696,0.9263041019439696,1.0,1.0,-2.8826212882995605,1.325211763381958,1.5574095249176023,0.6656748056411743,0.9308348298072816,0.9308348298072816,0.0,209.1044311523437,190.0,77150.3515625,0.0,2389.2080078125,1.0,278.1499938964844,282.9864807128906,300.77294921875,305.8087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36603.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341095447540283,1.0,0.0,0.0,3.812301874160767,3.8123297691345215,9.697680525277974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.841796875,0.0,1825.40283203125,1895.4371337890625,0.0,2786.733642578125,0.9571850895881652,1.0,0.0,3.0,1.0,0.0
17688180,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7581775188446045,0.3373257517814636,0.3084593117237091,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8537371754646301,0.4877842366695404,0.466307133436203,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9535737037658693,0.669622004032135,0.4697677493095398,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7959560751914978,0.3908470571041107,0.3750683963298797,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6016027927398682,0.1648950725793838,0.7693729996681213,284.9387512207031,284.95001220703125,304.1340026855469,297.7803955078125,300.35675048828125,297.1240234375,284.93865966796875,1.0,0.5821112394332886,0.9239208102226256,0.9239208102226256,1.0,1.0,-2.868293523788452,1.318101167678833,1.5501923561096191,0.6616178750991821,0.9228783845901488,0.9228783845901488,0.0,201.89952087402344,178.0,76733.4765625,0.0,2328.596435546875,1.0,278.1499938964844,282.9929504394531,300.7745666503906,305.7837219238281,293.1499938964844,293.1499938964844,278.1499938964844,36701.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329294919967651,1.0,0.0,0.0,3.7865302562713614,3.786557912826538,9.567007737132371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.8544921875,0.0,1793.22119140625,1895.4371337890625,0.0,2775.73291015625,0.9513887166976928,1.0,0.0,3.0,1.0,0.0
17688240,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7581775188446045,0.3373257517814636,0.3084593117237091,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8537371754646301,0.4877842366695404,0.466307133436203,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9535737037658693,0.669622004032135,0.4697677493095398,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7959560751914978,0.3908470571041107,0.3750683963298797,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6016027927398682,0.1648950725793838,0.7693729996681213,284.9387512207031,284.95001220703125,304.1340026855469,297.7803955078125,300.35675048828125,297.1240234375,284.93865966796875,1.0,0.5821112394332886,0.9239208102226256,0.9239208102226256,1.0,1.0,-2.868293523788452,1.318101167678833,1.5501923561096191,0.6616178750991821,0.9228783845901488,0.9228783845901488,0.0,201.89952087402344,178.0,76733.4765625,0.0,2328.596435546875,1.0,278.1499938964844,282.9929504394531,300.7745666503906,305.7837219238281,293.1499938964844,293.1499938964844,278.1499938964844,36701.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329294919967651,1.0,0.0,0.0,3.7865302562713614,3.786557912826538,9.567007737132371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.8544921875,0.0,1793.22119140625,1895.4371337890625,0.0,2775.73291015625,0.9513887166976928,1.0,0.0,3.0,1.0,0.0
17688300,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7610740065574646,0.3365611433982849,0.3076171576976776,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8570596575737,0.4867542386054992,0.4651768803596496,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9584375023841858,0.6697225570678711,0.4697199463844299,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7993553876876831,0.3902586102485657,0.3743505179882049,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6037657260894775,0.1642920225858688,0.7658785581588745,284.9386291503906,284.95001220703125,304.1283264160156,297.78143310546875,300.3519592285156,297.1211853027344,284.9385681152344,1.0,0.5785104036331177,0.9227291345596312,0.9227291345596312,1.0,1.0,-2.8608040809631348,1.3143854141235352,1.5464186668395996,0.659509003162384,0.9190142750740052,0.9190142750740052,0.0,197.4158477783203,178.0,76513.4765625,0.0,2293.6337890625,1.0,278.1499938964844,282.99676513671875,300.7752380371094,305.7701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36732.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322830200195312,1.0,0.0,0.0,3.772692203521729,3.772719621658325,9.497209703113184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.478515625,0.0,1775.946533203125,1895.4371337890625,0.0,2769.70849609375,0.9482632279396056,1.0,0.0,3.0,1.0,0.0
17688360,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7644153237342834,0.3357999920845032,0.3067657053470611,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8608817458152771,0.4857217073440552,0.4640309512615204,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9637212753295898,0.6698087453842163,0.4696526229381561,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8032113313674927,0.3896686136722564,0.3736179769039154,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6062607169151306,0.1636917293071746,0.7623331546783447,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.3471069335937,297.11846923828125,284.9385986328125,1.0,0.5746716856956482,0.921588122844696,0.921588122844696,1.0,1.0,-2.853184461593628,1.3106077909469604,1.5425766706466677,0.6573750376701355,0.9152471423149108,0.9152471423149108,0.0,192.58038330078125,166.0,76288.8515625,0.0,2256.904296875,1.0,278.1499938964844,283.0007629394531,300.7758483886719,305.7561340332031,293.1499938964844,293.1499938964844,278.1499938964844,36755.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316137790679932,1.0,0.0,0.0,3.758496046066284,3.758523464202881,9.425871212442872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.376953125,0.0,1758.274658203125,1895.4371337890625,0.0,2763.473388671875,0.9450521469116212,1.0,0.0,3.0,1.0,0.0
17688420,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7722488045692444,0.334281712770462,0.3050443828105926,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8698245882987976,0.4836465418338775,0.4617056548595428,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.975012183189392,0.6699393391609192,0.4694716036319732,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8118866086006165,0.3884811699390411,0.3721219897270202,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6120200753211975,0.1624949723482132,0.7551460266113281,284.9388732910156,284.95001220703125,304.1102294921875,297.7835693359375,300.3373718261719,297.1133728027344,284.9388427734375,1.0,0.5665158033370972,0.919305980205536,0.919305980205536,1.0,1.0,-2.837667226791382,1.3029117584228516,1.5347554683685305,0.653052806854248,0.9079341292381288,0.9079341292381288,0.0,182.2671356201172,154.0,75829.9296875,0.0,2180.423583984375,1.0,278.1499938964844,283.0090637207031,300.7767639160156,305.7272033691406,293.1499938964844,293.1499938964844,278.1499938964844,36785.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302375674247742,1.0,0.0,0.0,3.729467391967773,3.729494571685791,9.280832387048576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7041015625,0.0,1722.4033203125,1895.4371337890625,0.0,2750.6572265625,0.938476026058197,1.0,0.0,3.0,1.0,0.0
17688480,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7722488045692444,0.334281712770462,0.3050443828105926,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8698245882987976,0.4836465418338775,0.4617056548595428,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.975012183189392,0.6699393391609192,0.4694716036319732,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8118866086006165,0.3884811699390411,0.3721219897270202,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6120200753211975,0.1624949723482132,0.7551460266113281,284.9388732910156,284.95001220703125,304.1102294921875,297.7835693359375,300.3373718261719,297.1133728027344,284.9388427734375,1.0,0.5665158033370972,0.919305980205536,0.919305980205536,1.0,1.0,-2.837667226791382,1.3029117584228516,1.5347554683685305,0.653052806854248,0.9079341292381288,0.9079341292381288,0.0,182.2671356201172,154.0,75829.9296875,0.0,2180.423583984375,1.0,278.1499938964844,283.0090637207031,300.7767639160156,305.7272033691406,293.1499938964844,293.1499938964844,278.1499938964844,36785.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302375674247742,1.0,0.0,0.0,3.729467391967773,3.729494571685791,9.280832387048576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7041015625,0.0,1722.4033203125,1895.4371337890625,0.0,2750.6572265625,0.938476026058197,1.0,0.0,3.0,1.0,0.0
