time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7816186547279358,0.3327613174915313,0.3033017218112945,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8805131912231445,0.4815511703491211,0.4593404233455658,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9867757558822632,0.6700044870376587,0.4692301154136657,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8215128183364868,0.3872767984867096,0.3705892562866211,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6185154318809509,0.1612969487905502,0.7478547096252441,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.32733154296875,297.1086120605469,284.9391174316406,1.0,0.557877242565155,0.9170238971710204,0.9170238971710204,1.0,1.0,-2.8218369483947754,1.2950536012649536,1.5267833471298218,0.6486801505088806,0.9008474349975586,0.9008474349975586,0.0,171.3765411376953,142.0,75359.984375,0.0,2101.42822265625,1.0,278.1499938964844,283.01763916015625,300.7771301269531,305.6969909667969,293.1499938964844,293.1499938964844,278.1499938964844,36803.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288240432739258,1.0,0.0,0.0,3.6998252868652335,3.699852228164673,9.133889307122444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.34375,0.0,1686.213134765625,1895.4371337890625,0.0,2737.50146484375,0.9317569732666016,1.0,0.0,3.0,1.0,0.0
17688600,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7816186547279358,0.3327613174915313,0.3033017218112945,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8805131912231445,0.4815511703491211,0.4593404233455658,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9867757558822632,0.6700044870376587,0.4692301154136657,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8215128183364868,0.3872767984867096,0.3705892562866211,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6185154318809509,0.1612969487905502,0.7478547096252441,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.32733154296875,297.1086120605469,284.9391174316406,1.0,0.557877242565155,0.9170238971710204,0.9170238971710204,1.0,1.0,-2.8218369483947754,1.2950536012649536,1.5267833471298218,0.6486801505088806,0.9008474349975586,0.9008474349975586,0.0,171.3765411376953,142.0,75359.984375,0.0,2101.42822265625,1.0,278.1499938964844,283.01763916015625,300.7771301269531,305.6969909667969,293.1499938964844,293.1499938964844,278.1499938964844,36803.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288240432739258,1.0,0.0,0.0,3.6998252868652335,3.699852228164673,9.133889307122444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.34375,0.0,1686.213134765625,1895.4371337890625,0.0,2737.50146484375,0.9317569732666016,1.0,0.0,3.0,1.0,0.0
17688660,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7923100590705872,0.331227034330368,0.3015456199645996,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8927183151245117,0.4794235825538635,0.4569441378116607,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9982818365097046,0.6701827645301819,0.4690035283565521,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8321196436882019,0.3860433995723724,0.3690284192562103,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6255505681037903,0.1600864827632904,0.7405011653900146,284.9385070800781,284.95001220703125,304.0833435058594,297.78399658203125,300.3172607421875,297.1047058105469,284.9383850097656,1.0,0.5488097667694092,0.914945125579834,0.914945125579834,1.0,1.0,-2.80422043800354,1.2863245010375977,1.5178958177566528,0.6439197659492493,0.892988920211792,0.892988920211792,0.0,160.31683349609375,130.0,74844.625,0.0,2020.748779296875,1.0,278.1499938964844,283.0259094238281,300.7766418457031,305.6637878417969,293.1499938964844,293.1499938964844,278.45001220703125,36855.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273500204086304,1.0,0.0,0.0,3.668307065963745,3.6683332920074463,8.97893073670275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.08203125,0.0,1648.5753173828125,1895.4371337890625,0.0,2723.791015625,0.924634039402008,1.0,0.0,3.0,1.0,0.0
17688720,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7923100590705872,0.331227034330368,0.3015456199645996,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8927183151245117,0.4794235825538635,0.4569441378116607,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9982818365097046,0.6701827645301819,0.4690035283565521,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8321196436882019,0.3860433995723724,0.3690284192562103,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6255505681037903,0.1600864827632904,0.7405011653900146,284.9385070800781,284.95001220703125,304.0833435058594,297.78399658203125,300.3172607421875,297.1047058105469,284.9383850097656,1.0,0.5488097667694092,0.914945125579834,0.914945125579834,1.0,1.0,-2.80422043800354,1.2863245010375977,1.5178958177566528,0.6439197659492493,0.892988920211792,0.892988920211792,0.0,160.31683349609375,130.0,74844.625,0.0,2020.748779296875,1.0,278.1499938964844,283.0259094238281,300.7766418457031,305.6637878417969,293.1499938964844,293.1499938964844,278.45001220703125,36855.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273500204086304,1.0,0.0,0.0,3.668307065963745,3.6683332920074463,8.97893073670275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.08203125,0.0,1648.5753173828125,1895.4371337890625,0.0,2723.791015625,0.924634039402008,1.0,0.0,3.0,1.0,0.0
17688780,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8022313714027405,0.3301265835762024,0.3001656234264374,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9039722084999084,0.4777126312255859,0.4549247324466705,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.6726356744766235,0.453523188829422,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8419574499130249,0.3851539194583893,0.3677892684936523,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6318551898002625,0.1590301543474197,0.7340016961097717,284.9970397949219,284.95001220703125,304.0685119628906,297.7829895019531,300.3119812011719,297.1121520996094,284.9924621582031,1.0,0.5388027429580688,0.9128663539886476,0.9128663539886476,1.0,1.0,-2.773881673812866,1.27135968208313,1.502522110939026,0.6360330581665039,0.9694581627845764,0.9694581627845764,0.0,150.6417236328125,118.0,73735.640625,0.0,1925.17236328125,1.0,278.4432067871094,283.1069030761719,300.7659912109375,305.5426330566406,293.1499938964844,293.1499938964844,278.1499938964844,33451.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215538859367371,1.0,0.0,0.0,3.7824673652648926,3.782494306564331,9.546488399791997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.1845703125,0.0,1762.8721923828125,1895.4371337890625,0.0,2669.970947265625,0.94773930311203,1.0,0.0,3.0,1.0,0.0
17688840,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8022313714027405,0.3301265835762024,0.3001656234264374,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9039722084999084,0.4777126312255859,0.4549247324466705,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.6726356744766235,0.453523188829422,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8419574499130249,0.3851539194583893,0.3677892684936523,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6318551898002625,0.1590301543474197,0.7340016961097717,284.9970397949219,284.95001220703125,304.0685119628906,297.7829895019531,300.3119812011719,297.1121520996094,284.9924621582031,1.0,0.5388027429580688,0.9128663539886476,0.9128663539886476,1.0,1.0,-2.773881673812866,1.27135968208313,1.502522110939026,0.6360330581665039,0.9694581627845764,0.9694581627845764,0.0,150.6417236328125,118.0,73735.640625,0.0,1925.17236328125,1.0,278.4432067871094,283.1069030761719,300.7659912109375,305.5426330566406,293.1499938964844,293.1499938964844,278.1499938964844,33451.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215538859367371,1.0,0.0,0.0,3.7824673652648926,3.782494306564331,9.546488399791997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.1845703125,0.0,1762.8721923828125,1895.4371337890625,0.0,2669.970947265625,0.94773930311203,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8072046041488647,0.3290593326091766,0.2993152141571045,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9099692106246948,0.4763424694538116,0.4537505209445953,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9990000128746032,0.6745502948760986,0.444119393825531,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8470379710197449,0.3842902779579162,0.3670404255390167,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6350916028022766,0.1583328247070312,0.7305641770362854,284.83990478515625,284.95001220703125,304.06072998046875,297.7821350097656,300.3099365234375,297.117919921875,284.8357849121094,1.0,0.533332884311676,0.9118269681930542,0.9118269681930542,1.0,1.0,-2.755122661590576,1.2621299028396606,1.4929927587509155,0.6311503052711487,0.8547455072402954,0.8547455072402954,0.0,145.8345947265625,118.0,73988.5625,0.0,1873.268310546875,1.0,278.1950378417969,282.9475402832031,300.8031616210937,305.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,38797.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258690237998962,1.0,0.0,0.0,3.72297739982605,3.723004817962648,9.248559535990352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.7568359375,0.0,1729.7567138671875,1895.4371337890625,0.0,2710.024658203125,0.9357305765151978,1.0,0.0,3.0,1.0,0.0
17688960,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8118590712547302,0.3279352486133575,0.2981140613555908,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9161416292190552,0.4748609364032745,0.4521830976009369,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6769188642501831,0.4347074925899505,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8520880341529846,0.383316308259964,0.365960419178009,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6382607817649841,0.1575675457715988,0.7264111638069153,284.8816223144531,284.95001220703125,304.0526733398437,297.7810363769531,300.308349609375,297.1249389648437,284.8832397460937,1.0,0.5275623798370361,0.910969853401184,0.910969853401184,1.0,1.0,-2.7341983318328857,1.251857876777649,1.4823404550552368,0.625720202922821,0.851384162902832,0.851384162902832,0.0,141.03843688964844,106.0,73101.8125,0.0,1818.771240234375,1.0,278.15728759765625,283.0038146972656,300.78228759765625,305.6023864746094,293.1499938964844,293.1499938964844,278.45001220703125,40165.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251730799674988,1.0,0.0,0.0,3.6039576530456543,3.603983879089356,8.666677899782371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.3330078125,0.0,1597.2506103515625,1895.4371337890625,0.0,2703.55908203125,0.9131839275360109,1.0,0.0,3.0,1.0,0.0
17689020,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8235829472541809,0.3267633020877838,0.2965185940265655,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9323832392692566,0.4728778004646301,0.4497652351856231,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9990000128746032,0.6843956708908081,0.413232684135437,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8651341795921326,0.3821701407432556,0.3643577694892883,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6466915607452393,0.1564317196607589,0.7191828489303589,284.9603271484375,284.95001220703125,304.0356750488281,297.7781066894531,300.3157043457031,297.1592712402344,284.9579467773437,1.0,0.5154895186424255,0.9092556834220886,0.9092556834220886,1.0,1.0,-2.692955493927002,1.2316056489944458,1.4613498449325562,0.6150341629981995,0.9086863994598388,0.9086863994598388,0.0,130.66888427734375,109.0,71566.109375,0.0,1709.360595703125,1.0,278.4423828125,283.109130859375,300.7501220703125,305.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35184.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164287209510803,1.0,0.0,0.0,3.665748119354248,3.665774345397949,8.966408699961903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.3271484375,0.0,1632.95166015625,1895.4371337890625,0.0,2622.516357421875,0.9223758578300476,1.0,0.0,3.0,1.0,0.0
17689080,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8235829472541809,0.3267633020877838,0.2965185940265655,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9323832392692566,0.4728778004646301,0.4497652351856231,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9990000128746032,0.6843956708908081,0.413232684135437,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8651341795921326,0.3821701407432556,0.3643577694892883,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6466915607452393,0.1564317196607589,0.7191828489303589,284.9603271484375,284.95001220703125,304.0356750488281,297.7781066894531,300.3157043457031,297.1592712402344,284.9579467773437,1.0,0.5154895186424255,0.9092556834220886,0.9092556834220886,1.0,1.0,-2.692955493927002,1.2316056489944458,1.4613498449325562,0.6150341629981995,0.9086863994598388,0.9086863994598388,0.0,130.66888427734375,109.0,71566.109375,0.0,1709.360595703125,1.0,278.4423828125,283.109130859375,300.7501220703125,305.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35184.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164287209510803,1.0,0.0,0.0,3.665748119354248,3.665774345397949,8.966408699961903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.3271484375,0.0,1632.95166015625,1895.4371337890625,0.0,2622.516357421875,0.9223758578300476,1.0,0.0,3.0,1.0,0.0
17689140,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.830012857913971,0.3249364793300628,0.2948191165924072,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9414517283439636,0.4702421426773071,0.4472312927246094,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6913599371910095,0.4007095098495483,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8727678656578064,0.3804893493652344,0.3627016842365265,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6513603329658508,0.1551553606986999,0.7127349376678467,284.90478515625,284.95001220703125,304.0174865722656,297.7741394042969,300.3188171386719,297.1854858398437,284.9046936035156,1.0,0.5080513954162598,0.9075414538383484,0.9075414538383484,1.0,1.0,-2.6630663871765137,1.216896891593933,1.4461694955825806,0.6072285175323486,0.8307374715805054,0.8307374715805054,0.0,124.63834381103516,112.0,71015.1796875,0.0,1638.71630859375,1.0,278.1581420898437,283.0580444335937,300.7681884765625,305.4405517578125,293.1499938964844,293.1499938964844,278.45001220703125,39848.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183943033218384,1.0,0.0,0.0,3.4653024673461914,3.465327262878418,8.01263922767248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.783203125,0.0,1439.1737060546875,1895.4371337890625,0.0,2640.7001953125,0.8821736574172974,1.0,0.0,3.0,1.0,0.0
17689200,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.830012857913971,0.3249364793300628,0.2948191165924072,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9414517283439636,0.4702421426773071,0.4472312927246094,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6913599371910095,0.4007095098495483,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8727678656578064,0.3804893493652344,0.3627016842365265,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6513603329658508,0.1551553606986999,0.7127349376678467,284.90478515625,284.95001220703125,304.0174865722656,297.7741394042969,300.3188171386719,297.1854858398437,284.9046936035156,1.0,0.5080513954162598,0.9075414538383484,0.9075414538383484,1.0,1.0,-2.6630663871765137,1.216896891593933,1.4461694955825806,0.6072285175323486,0.8307374715805054,0.8307374715805054,0.0,124.63834381103516,112.0,71015.1796875,0.0,1638.71630859375,1.0,278.1581420898437,283.0580444335937,300.7681884765625,305.4405517578125,293.1499938964844,293.1499938964844,278.45001220703125,39848.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183943033218384,1.0,0.0,0.0,3.4653024673461914,3.465327262878418,8.01263922767248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.783203125,0.0,1439.1737060546875,1895.4371337890625,0.0,2640.7001953125,0.8821736574172974,1.0,0.0,3.0,1.0,0.0
17689260,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8332705497741699,0.3238714933395386,0.2936528623104095,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.945756196975708,0.468362957239151,0.4452268481254577,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.697782576084137,0.3941306471824646,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8766607642173767,0.3794220089912414,0.3614743053913116,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6533584594726562,0.1541573703289032,0.7074836492538452,284.9769592285156,284.95001220703125,303.9979858398437,297.7689819335937,300.3223876953125,297.2120056152344,284.9751281738281,1.0,0.503538966178894,0.9064218401908876,0.9064218401908876,1.0,1.0,-2.64355731010437,1.2072675228118896,1.4362897872924805,0.602249264717102,0.8948331475257874,0.8948331475257874,0.0,121.4126968383789,115.0,70109.1484375,0.0,1596.58056640625,1.0,278.4413452148437,283.1501770019531,300.7438049316406,305.2789306640625,293.1499938964844,293.1499938964844,278.75,34376.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810262143611908,1.0,0.0,0.0,3.5587761402130127,3.5588011741638184,8.450738278042991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.87109375,0.0,1502.9921875,1895.4371337890625,0.0,2565.60791015625,0.8974810242652893,1.0,0.0,3.0,1.0,0.0
17689320,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8332705497741699,0.3238714933395386,0.2936528623104095,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.945756196975708,0.468362957239151,0.4452268481254577,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.697782576084137,0.3941306471824646,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8766607642173767,0.3794220089912414,0.3614743053913116,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6533584594726562,0.1541573703289032,0.7074836492538452,284.9769592285156,284.95001220703125,303.9979858398437,297.7689819335937,300.3223876953125,297.2120056152344,284.9751281738281,1.0,0.503538966178894,0.9064218401908876,0.9064218401908876,1.0,1.0,-2.64355731010437,1.2072675228118896,1.4362897872924805,0.602249264717102,0.8948331475257874,0.8948331475257874,0.0,121.4126968383789,115.0,70109.1484375,0.0,1596.58056640625,1.0,278.4413452148437,283.1501770019531,300.7438049316406,305.2789306640625,293.1499938964844,293.1499938964844,278.75,34376.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810262143611908,1.0,0.0,0.0,3.5587761402130127,3.5588011741638184,8.450738278042991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.87109375,0.0,1502.9921875,1895.4371337890625,0.0,2565.60791015625,0.8974810242652893,1.0,0.0,3.0,1.0,0.0
17689380,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8339720964431763,0.3227782845497131,0.2926620841026306,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9465331435203552,0.466563880443573,0.4434992969036102,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.7029833197593689,0.3917418420314789,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8776771426200867,0.3784419000148773,0.3605129718780517,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6533188819885254,0.1532114893198013,0.7030687928199768,285.026123046875,284.95001220703125,303.9771423339844,297.7626037597656,300.3202819824219,297.22833251953125,285.02099609375,1.0,0.5011242628097534,0.9053022265434264,0.9053022265434264,1.0,1.0,-2.630955934524536,1.2009907960891724,1.429965257644653,0.5991190671920776,0.984737753868103,0.984737753868103,0.0,120.07329559326172,118.0,69596.3203125,0.0,1572.9989013671875,1.0,278.74237060546875,283.2142639160156,300.7503356933594,305.2369384765625,293.1499938964844,293.1499938964844,278.45001220703125,31807.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057833909988403,1.0,0.0,0.0,3.724488496780396,3.7245144844055176,9.256067983187676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.0986328125,0.0,1678.25390625,1895.4371337890625,0.0,2524.41796875,0.933344542980194,1.0,0.0,3.0,1.0,0.0
17689440,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8339720964431763,0.3227782845497131,0.2926620841026306,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9465331435203552,0.466563880443573,0.4434992969036102,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.7029833197593689,0.3917418420314789,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8776771426200867,0.3784419000148773,0.3605129718780517,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6533188819885254,0.1532114893198013,0.7030687928199768,285.026123046875,284.95001220703125,303.9771423339844,297.7626037597656,300.3202819824219,297.22833251953125,285.02099609375,1.0,0.5011242628097534,0.9053022265434264,0.9053022265434264,1.0,1.0,-2.630955934524536,1.2009907960891724,1.429965257644653,0.5991190671920776,0.984737753868103,0.984737753868103,0.0,120.07329559326172,118.0,69596.3203125,0.0,1572.9989013671875,1.0,278.74237060546875,283.2142639160156,300.7503356933594,305.2369384765625,293.1499938964844,293.1499938964844,278.45001220703125,31807.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057833909988403,1.0,0.0,0.0,3.724488496780396,3.7245144844055176,9.256067983187676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.0986328125,0.0,1678.25390625,1895.4371337890625,0.0,2524.41796875,0.933344542980194,1.0,0.0,3.0,1.0,0.0
17689500,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8330552577972412,0.3216629922389984,0.2919425666332245,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9453027844429016,0.4651216864585876,0.4424357116222381,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.7044215202331543,0.3921602070331573,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8768301010131836,0.3775016069412231,0.3598721325397491,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6523066759109497,0.1525262892246246,0.7005688548088074,284.8606262207031,284.95001220703125,303.9661560058594,297.7589416503906,300.3132629394531,297.2259826660156,284.85369873046875,1.0,0.5004523396492004,0.904742419719696,0.904742419719696,1.0,1.0,-2.6255440711975098,1.1982749700546265,1.4272692203521729,0.5978286266326904,0.8735074996948242,0.8735074996948242,0.0,120.05773162841795,118.0,70309.65625,0.0,1565.4354248046875,1.0,278.495849609375,283.03839111328125,300.7924499511719,305.4601135253906,293.1499938964844,293.1499938964844,278.45001220703125,36606.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117578625679016,1.0,0.0,0.0,3.705478429794312,3.705505132675171,9.161821594716456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.626953125,0.0,1691.6019287109375,1895.4371337890625,0.0,2579.390869140625,0.9304476380348206,1.0,0.0,3.0,1.0,0.0
17689560,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8309575915336609,0.3204063475131988,0.2908408343791961,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9425661563873292,0.4634972810745239,0.4409544467926025,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.7052983045578003,0.393858253955841,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8747252821922302,0.3763796687126159,0.3588737249374389,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.650326669216156,0.151706650853157,0.6972120404243469,284.8863525390625,284.95001220703125,303.95477294921875,297.75494384765625,300.30291748046875,297.2178039550781,284.8899841308594,1.0,0.4999760389328003,0.9039635062217712,0.9039635062217712,1.0,1.0,-2.619247913360596,1.1951117515563965,1.4241361618041992,0.5962939262390137,0.862443208694458,0.862443208694458,0.0,120.50578308105467,121.0,69790.625,0.0,1558.752197265625,1.0,278.4571228027344,283.08038330078125,300.771240234375,305.3603210449219,293.1499938964844,293.1499938964844,278.75,39051.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127317428588867,1.0,0.0,0.0,3.6054162979125977,3.60544228553772,8.673694651406549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.708984375,0.0,1590.7154541015625,1895.4371337890625,0.0,2588.3720703125,0.912424087524414,1.0,0.0,3.0,1.0,0.0
17689620,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8272194862365723,0.3189488351345062,0.289371907711029,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9373252391815186,0.4612896740436554,0.4386996924877167,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.7075735926628113,0.3975977897644043,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8707476258277893,0.3749842941761017,0.3574161529541015,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6464203000068665,0.1503552943468094,0.6910865306854248,284.9862976074219,284.95001220703125,303.9308776855469,297.74591064453125,300.28924560546875,297.21490478515625,284.9835205078125,1.0,0.4996593296527862,0.9024057984352112,0.9024057984352112,1.0,1.0,-2.6101508140563965,1.1905003786087036,1.4196505546569824,0.5940607786178589,0.9449936747550964,0.9449936747550964,0.0,121.660400390625,124.0,69073.765625,0.0,1551.4012451171875,1.0,278.74285888671875,283.18975830078125,300.7301940917969,305.19439697265625,293.1499938964844,293.1499938964844,278.45001220703125,33731.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806254506111145,1.0,0.0,0.0,3.714349031448364,3.7143752574920654,9.205739956996696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.986328125,0.0,1680.552978515625,1895.4371337890625,0.0,2528.74462890625,0.9324194192886353,1.0,0.0,3.0,1.0,0.0
17689680,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8272194862365723,0.3189488351345062,0.289371907711029,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9373252391815186,0.4612896740436554,0.4386996924877167,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.7075735926628113,0.3975977897644043,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8707476258277893,0.3749842941761017,0.3574161529541015,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6464203000068665,0.1503552943468094,0.6910865306854248,284.9862976074219,284.95001220703125,303.9308776855469,297.74591064453125,300.28924560546875,297.21490478515625,284.9835205078125,1.0,0.4996593296527862,0.9024057984352112,0.9024057984352112,1.0,1.0,-2.6101508140563965,1.1905003786087036,1.4196505546569824,0.5940607786178589,0.9449936747550964,0.9449936747550964,0.0,121.660400390625,124.0,69073.765625,0.0,1551.4012451171875,1.0,278.74285888671875,283.18975830078125,300.7301940917969,305.19439697265625,293.1499938964844,293.1499938964844,278.45001220703125,33731.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806254506111145,1.0,0.0,0.0,3.714349031448364,3.7143752574920654,9.205739956996696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.986328125,0.0,1680.552978515625,1895.4371337890625,0.0,2528.74462890625,0.9324194192886353,1.0,0.0,3.0,1.0,0.0
17689740,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.822037935256958,0.3166258633136749,0.2875657677650451,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9301875829696656,0.458292156457901,0.4361690282821655,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.7080048322677612,0.4031770825386047,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8653457760810852,0.3729385137557983,0.3557527661323547,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6414787173271179,0.1486658304929733,0.6844017505645752,284.8997802734375,284.95001220703125,303.9053649902344,297.73541259765625,300.2657470703125,297.19537353515625,284.9014892578125,1.0,0.4999077320098877,0.9008480310440063,0.9008480310440063,1.0,1.0,-2.601615190505981,1.1861460208892822,1.4154692888259888,0.5920383930206299,0.8512700796127319,0.8512700796127319,0.0,123.57752990722656,127.0,69121.4609375,0.0,1548.2322998046875,1.0,278.4580078125,283.1036071777344,300.74432373046875,305.28643798828125,293.1499938964844,293.1499938964844,278.75,39352.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811509907245636,1.0,0.0,0.0,3.5558767318725586,3.5559024810791016,8.436974212600035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.076171875,0.0,1536.0010986328125,1895.4371337890625,0.0,2577.104736328125,0.9019472002983092,1.0,0.0,3.0,1.0,0.0
17689800,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.822037935256958,0.3166258633136749,0.2875657677650451,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9301875829696656,0.458292156457901,0.4361690282821655,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.7080048322677612,0.4031770825386047,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8653457760810852,0.3729385137557983,0.3557527661323547,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6414787173271179,0.1486658304929733,0.6844017505645752,284.8997802734375,284.95001220703125,303.9053649902344,297.73541259765625,300.2657470703125,297.19537353515625,284.9014892578125,1.0,0.4999077320098877,0.9008480310440063,0.9008480310440063,1.0,1.0,-2.601615190505981,1.1861460208892822,1.4154692888259888,0.5920383930206299,0.8512700796127319,0.8512700796127319,0.0,123.57752990722656,127.0,69121.4609375,0.0,1548.2322998046875,1.0,278.4580078125,283.1036071777344,300.74432373046875,305.28643798828125,293.1499938964844,293.1499938964844,278.75,39352.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811509907245636,1.0,0.0,0.0,3.5558767318725586,3.5559024810791016,8.436974212600035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.076171875,0.0,1536.0010986328125,1895.4371337890625,0.0,2577.104736328125,0.9019472002983092,1.0,0.0,3.0,1.0,0.0
17689860,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8170346617698669,0.3151185810565948,0.2861400246620178,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9231737852096558,0.4560903906822204,0.4340100586414337,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.7087579965591431,0.409053087234497,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8600978851318359,0.3715435862541199,0.3543703854084015,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6365764737129211,0.1471821516752243,0.6778737306594849,284.9898376464844,284.95001220703125,303.8780822753906,297.723388671875,300.2474060058594,297.1863708496094,284.9869689941406,1.0,0.5005357265472412,0.8992236852645874,0.8992236852645874,1.0,1.0,-2.594860553741455,1.1826709508895874,1.4121896028518677,0.5903915762901306,0.9313796162605286,0.9313796162605286,0.0,125.70065307617188,130.0,68431.40625,0.0,1548.4139404296875,1.0,278.74249267578125,283.20477294921875,300.7059020996094,305.1275939941406,293.1499938964844,293.1499938964844,278.45001220703125,33729.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047724366188049,1.0,0.0,0.0,3.667080163955689,3.667105913162232,8.972925797934295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.9306640625,0.0,1623.603271484375,1895.4371337890625,0.0,2515.138427734375,0.9216008186340332,1.0,0.0,3.0,1.0,0.0
17689920,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8170346617698669,0.3151185810565948,0.2861400246620178,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9231737852096558,0.4560903906822204,0.4340100586414337,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.7087579965591431,0.409053087234497,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8600978851318359,0.3715435862541199,0.3543703854084015,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6365764737129211,0.1471821516752243,0.6778737306594849,284.9898376464844,284.95001220703125,303.8780822753906,297.723388671875,300.2474060058594,297.1863708496094,284.9869689941406,1.0,0.5005357265472412,0.8992236852645874,0.8992236852645874,1.0,1.0,-2.594860553741455,1.1826709508895874,1.4121896028518677,0.5903915762901306,0.9313796162605286,0.9313796162605286,0.0,125.70065307617188,130.0,68431.40625,0.0,1548.4139404296875,1.0,278.74249267578125,283.20477294921875,300.7059020996094,305.1275939941406,293.1499938964844,293.1499938964844,278.45001220703125,33729.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047724366188049,1.0,0.0,0.0,3.667080163955689,3.667105913162232,8.972925797934295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.9306640625,0.0,1623.603271484375,1895.4371337890625,0.0,2515.138427734375,0.9216008186340332,1.0,0.0,3.0,1.0,0.0
17689980,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8108674883842468,0.3127055168151855,0.2842801213264465,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9150450229644777,0.4530398249626159,0.4314612448215484,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.7077480554580688,0.4160915017127991,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8539778590202332,0.3694429695606231,0.3526890575885772,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6310672163963318,0.145370677113533,0.6707429885864258,284.9066772460937,284.95001220703125,303.8489990234375,297.70977783203125,300.2198791503906,297.1622009277344,284.9085388183594,1.0,0.5013903975486755,0.8975992798805237,0.8975992798805237,1.0,1.0,-2.587435245513916,1.1788582801818848,1.4085768461227417,0.5886114239692688,0.8442537784576416,0.8442537784576416,0.0,128.31114196777344,133.0,68463.0078125,0.0,1549.8199462890625,1.0,278.45806884765625,283.1222839355469,300.71905517578125,305.21844482421875,293.1499938964844,293.1499938964844,278.75,39268.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101233839988708,1.0,0.0,0.0,3.5081472396850586,3.508172512054444,8.211999897866917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.044921875,0.0,1481.9178466796875,1895.4371337890625,0.0,2564.329345703125,0.8912683725357056,1.0,0.0,3.0,1.0,0.0
17690040,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8108674883842468,0.3127055168151855,0.2842801213264465,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9150450229644777,0.4530398249626159,0.4314612448215484,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.7077480554580688,0.4160915017127991,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8539778590202332,0.3694429695606231,0.3526890575885772,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6310672163963318,0.145370677113533,0.6707429885864258,284.9066772460937,284.95001220703125,303.8489990234375,297.70977783203125,300.2198791503906,297.1622009277344,284.9085388183594,1.0,0.5013903975486755,0.8975992798805237,0.8975992798805237,1.0,1.0,-2.587435245513916,1.1788582801818848,1.4085768461227417,0.5886114239692688,0.8442537784576416,0.8442537784576416,0.0,128.31114196777344,133.0,68463.0078125,0.0,1549.8199462890625,1.0,278.45806884765625,283.1222839355469,300.71905517578125,305.21844482421875,293.1499938964844,293.1499938964844,278.75,39268.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101233839988708,1.0,0.0,0.0,3.5081472396850586,3.508172512054444,8.211999897866917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.044921875,0.0,1481.9178466796875,1895.4371337890625,0.0,2564.329345703125,0.8912683725357056,1.0,0.0,3.0,1.0,0.0
17690100,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.807731568813324,0.3118572533130646,0.283396303653717,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9110940098762512,0.4518445134162903,0.4302140772342682,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.7074260115623474,0.4196827709674835,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8509439826011658,0.3686432838439941,0.3518464267253876,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6282798051834106,0.1445414274930954,0.6670241355895996,285.0165405273437,284.95001220703125,303.833740234375,297.70233154296875,300.2083435058594,297.1546936035156,285.0190734863281,1.0,0.501854658126831,0.8967871069908142,0.8967871069908142,1.0,1.0,-2.583707094192505,1.1769546270370483,1.4067524671554563,0.5876711010932922,0.9203251600265504,0.9203251600265504,0.0,129.66148376464844,133.0,67754.1328125,0.0,1550.6959228515625,1.0,278.6988220214844,283.24468994140625,300.67071533203125,305.00048828125,293.1499938964844,293.1499938964844,278.75,34270.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046479225158691,1.0,0.0,0.0,3.5590381622314453,3.559062957763672,8.451982580481854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.9560546875,0.0,1502.518310546875,1895.4371337890625,0.0,2513.99560546875,0.8999168276786804,1.0,0.0,3.0,1.0,0.0
17690160,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8049798011779785,0.3110532760620117,0.2827548086643219,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9077132344245912,0.450714647769928,0.4292228519916534,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.7070503234863281,0.4229685366153717,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8483214974403381,0.3679065704345703,0.3512164354324341,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6257768869400024,0.1437525749206543,0.6637275218963623,284.9888916015625,284.95001220703125,303.8180236816406,297.6944580078125,300.1970520019531,297.1480407714844,284.9862060546875,1.0,0.5023883581161499,0.8959695100784302,0.8959695100784302,1.0,1.0,-2.580974817276001,1.175537109375,1.405437707901001,0.5869793891906738,0.9204916954040528,0.9204916954040528,0.0,130.930908203125,136.0,67801.2734375,0.0,1552.565185546875,1.0,278.7418212890625,283.215576171875,300.6775207519531,305.0588073730469,293.1499938964844,293.1499938964844,278.45001220703125,33685.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035109043121338,1.0,0.0,0.0,3.623857259750366,3.62388277053833,8.762650054450205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.6318359375,0.0,1572.408935546875,1895.4371337890625,0.0,2503.568115234375,0.9118379354476928,1.0,0.0,3.0,1.0,0.0
17690220,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7981497049331665,0.3085300624370575,0.2807971537113189,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9000872373580933,0.4475648701190948,0.426581859588623,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.7045818567276001,0.4306188523769378,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8421009182929993,0.3656593263149261,0.3494029343128204,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6199659705162048,0.1418250352144241,0.656103789806366,284.909912109375,284.95001220703125,303.7850341796875,297.6773986816406,300.1659851074219,297.12060546875,284.9111022949219,1.0,0.5034447312355042,0.8943343162536621,0.8943343162536621,1.0,1.0,-2.573305606842041,1.1716210842132568,1.4016844034194946,0.5850515365600586,0.8372207283973694,0.8372207283973694,0.0,133.8840789794922,139.0,67796.1171875,0.0,1555.1053466796875,1.0,278.45819091796875,283.1366882324219,300.68701171875,305.1435241699219,293.1499938964844,293.1499938964844,278.75,39182.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089290857315063,1.0,0.0,0.0,3.4641668796539307,3.464191436767578,8.007388601072307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.33203125,0.0,1433.2178955078125,1895.4371337890625,0.0,2553.334716796875,0.8813214302062988,1.0,0.0,3.0,1.0,0.0
17690280,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7981497049331665,0.3085300624370575,0.2807971537113189,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9000872373580933,0.4475648701190948,0.426581859588623,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.7045818567276001,0.4306188523769378,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8421009182929993,0.3656593263149261,0.3494029343128204,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6199659705162048,0.1418250352144241,0.656103789806366,284.909912109375,284.95001220703125,303.7850341796875,297.6773986816406,300.1659851074219,297.12060546875,284.9111022949219,1.0,0.5034447312355042,0.8943343162536621,0.8943343162536621,1.0,1.0,-2.573305606842041,1.1716210842132568,1.4016844034194946,0.5850515365600586,0.8372207283973694,0.8372207283973694,0.0,133.8840789794922,139.0,67796.1171875,0.0,1555.1053466796875,1.0,278.45819091796875,283.1366882324219,300.68701171875,305.1435241699219,293.1499938964844,293.1499938964844,278.75,39182.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089290857315063,1.0,0.0,0.0,3.4641668796539307,3.464191436767578,8.007388601072307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.33203125,0.0,1433.2178955078125,1895.4371337890625,0.0,2553.334716796875,0.8813214302062988,1.0,0.0,3.0,1.0,0.0
17690340,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7920229434967041,0.3067521452903747,0.2791748940944671,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8932669758796692,0.4451203644275665,0.4242503046989441,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.7025416493415833,0.4378516376018524,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8364890217781067,0.3639698326587677,0.3478008806705475,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6142685413360596,0.1400929987430572,0.6486331820487976,284.985107421875,284.95001220703125,303.75,297.6584777832031,300.1395568847656,297.10321044921875,284.98248291015625,1.0,0.5045356154441833,0.8926991820335388,0.8926991820335388,1.0,1.0,-2.5663418769836426,1.1680747270584106,1.398267149925232,0.5831880569458008,0.9081486463546752,0.9081486463546752,0.0,136.73333740234375,142.0,67125.875,0.0,1558.126708984375,1.0,278.7414855957031,283.224365234375,300.64178466796875,304.9806213378906,293.1499938964844,293.1499938964844,278.45001220703125,33731.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023412823677063,1.0,0.0,0.0,3.580141067504883,3.5801658630371094,8.552509598303004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.3662109375,0.0,1522.4554443359375,1895.4371337890625,0.0,2492.850341796875,0.901854932308197,1.0,0.0,3.0,1.0,0.0
