time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7920229434967041,0.3067521452903747,0.2791748940944671,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8932669758796692,0.4451203644275665,0.4242503046989441,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.7025416493415833,0.4378516376018524,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8364890217781067,0.3639698326587677,0.3478008806705475,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6142685413360596,0.1400929987430572,0.6486331820487976,284.985107421875,284.95001220703125,303.75,297.6584777832031,300.1395568847656,297.10321044921875,284.98248291015625,1.0,0.5045356154441833,0.8926991820335388,0.8926991820335388,1.0,1.0,-2.5663418769836426,1.1680747270584106,1.398267149925232,0.5831880569458008,0.9081486463546752,0.9081486463546752,0.0,136.73333740234375,142.0,67125.875,0.0,1558.126708984375,1.0,278.7414855957031,283.224365234375,300.64178466796875,304.9806213378906,293.1499938964844,293.1499938964844,278.45001220703125,33731.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023412823677063,1.0,0.0,0.0,3.580141067504883,3.5801658630371094,8.552509598303004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.3662109375,0.0,1522.4554443359375,1895.4371337890625,0.0,2492.850341796875,0.901854932308197,1.0,0.0,3.0,1.0,0.0
17690460,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.785279393196106,0.3041500151157379,0.2771387696266174,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8859308362007141,0.4418940246105194,0.4215280413627624,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6987980604171753,0.4456343352794647,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8304715156555176,0.3616193234920501,0.3458794951438904,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6078401207923889,0.1380822211503982,0.6406152844429016,284.9128723144531,284.95001220703125,303.71356201171875,297.6398010253906,300.1065979003906,297.0751647949219,284.9135131835937,1.0,0.5056141018867493,0.8911064267158508,0.8911064267158508,1.0,1.0,-2.55803656578064,1.1638755798339844,1.3941608667373655,0.5809875726699829,0.829766571521759,0.829766571521759,0.0,139.8302459716797,130.0,67088.0859375,0.0,1560.3798828125,1.0,278.4586181640625,283.15216064453125,300.6486511230469,305.0588073730469,293.1499938964844,293.1499938964844,278.75,39092.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076136112213135,1.0,0.0,0.0,3.417653560638428,3.417677879333496,7.793802296873764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.70703125,0.0,1382.9483642578125,1895.4371337890625,0.0,2541.234619140625,0.8708730936050415,1.0,0.0,3.0,1.0,0.0
17690520,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.785279393196106,0.3041500151157379,0.2771387696266174,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8859308362007141,0.4418940246105194,0.4215280413627624,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6987980604171753,0.4456343352794647,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8304715156555176,0.3616193234920501,0.3458794951438904,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6078401207923889,0.1380822211503982,0.6406152844429016,284.9128723144531,284.95001220703125,303.71356201171875,297.6398010253906,300.1065979003906,297.0751647949219,284.9135131835937,1.0,0.5056141018867493,0.8911064267158508,0.8911064267158508,1.0,1.0,-2.55803656578064,1.1638755798339844,1.3941608667373655,0.5809875726699829,0.829766571521759,0.829766571521759,0.0,139.8302459716797,130.0,67088.0859375,0.0,1560.3798828125,1.0,278.4586181640625,283.15216064453125,300.6486511230469,305.0588073730469,293.1499938964844,293.1499938964844,278.75,39092.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076136112213135,1.0,0.0,0.0,3.417653560638428,3.417677879333496,7.793802296873764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.70703125,0.0,1382.9483642578125,1895.4371337890625,0.0,2541.234619140625,0.8708730936050415,1.0,0.0,3.0,1.0,0.0
17690580,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7848837971687317,0.3022432029247284,0.2752632200717926,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8856664299964905,0.439306229352951,0.4189263880252838,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.6966090798377991,0.443270593881607,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.83043372631073,0.359777569770813,0.3439945578575134,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6060364246368408,0.1362533271312713,0.6319734454154968,284.9725036621094,284.95001220703125,303.6765441894531,297.6234130859375,300.0802917480469,297.06182861328125,284.9694519042969,1.0,0.5014429092407227,0.8895137310028076,0.8895137310028076,1.0,1.0,-2.537184000015259,1.153523087501526,1.383660912513733,0.5757330656051636,0.8869206309318542,0.8869206309318542,0.0,138.12457275390625,118.0,66145.1328125,0.0,1524.9130859375,1.0,278.7410583496094,283.2301330566406,300.6035461425781,304.8855285644531,293.1499938964844,293.1499938964844,279.04998779296875,34178.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004717826843262,1.0,0.0,0.0,3.5227291584014893,3.5227537155151367,8.280409815597523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.642578125,0.0,1461.362060546875,1895.4371337890625,0.0,2475.739501953125,0.8890106678009033,1.0,0.0,3.0,1.0,0.0
17690640,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7848837971687317,0.3022432029247284,0.2752632200717926,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8856664299964905,0.439306229352951,0.4189263880252838,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.6966090798377991,0.443270593881607,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.83043372631073,0.359777569770813,0.3439945578575134,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6060364246368408,0.1362533271312713,0.6319734454154968,284.9725036621094,284.95001220703125,303.6765441894531,297.6234130859375,300.0802917480469,297.06182861328125,284.9694519042969,1.0,0.5014429092407227,0.8895137310028076,0.8895137310028076,1.0,1.0,-2.537184000015259,1.153523087501526,1.383660912513733,0.5757330656051636,0.8869206309318542,0.8869206309318542,0.0,138.12457275390625,118.0,66145.1328125,0.0,1524.9130859375,1.0,278.7410583496094,283.2301330566406,300.6035461425781,304.8855285644531,293.1499938964844,293.1499938964844,279.04998779296875,34178.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004717826843262,1.0,0.0,0.0,3.5227291584014893,3.5227537155151367,8.280409815597523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.642578125,0.0,1461.362060546875,1895.4371337890625,0.0,2475.739501953125,0.8890106678009033,1.0,0.0,3.0,1.0,0.0
17690700,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7864980697631836,0.3013417720794678,0.2743314206600189,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8875742554664612,0.4380574226379394,0.4176281690597534,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.6964818835258484,0.4391272366046905,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8321532011032104,0.3589009046554565,0.3430530726909637,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6065751910209656,0.1353828758001327,0.6276102662086487,285.0567932128906,284.95001220703125,303.6578369140625,297.6160583496094,300.0697326660156,297.0606384277344,285.0574645996094,1.0,0.4980722963809967,0.8887173533439636,0.8887173533439636,1.0,1.0,-2.52315640449524,1.1465977430343628,1.376558780670166,0.5721584558486938,0.9630544185638428,0.9630544185638428,0.0,135.8781280517578,118.0,65271.55859375,0.0,1496.6138916015625,1.0,278.99664306640625,283.3361511230469,300.5787353515625,304.728759765625,293.1499938964844,293.1499938964844,279.04998779296875,31905.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957982420921326,1.0,0.0,0.0,3.592895746231079,3.5929203033447266,8.613556587988569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.0849609375,0.0,1523.56103515625,1895.4371337890625,0.0,2433.073486328125,0.9051236510276794,1.0,0.0,3.0,1.0,0.0
17690760,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7891918420791626,0.3004374802112579,0.2734792232513428,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8906655311584473,0.4367965161800384,0.4164013266563415,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6969502568244934,0.4334184527397156,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8348830938339233,0.3580193519592285,0.34216970205307,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6079527139663696,0.1345356404781341,0.6233766078948975,285.0054016113281,284.95001220703125,303.63897705078125,297.60919189453125,300.0608215332031,297.0628662109375,284.9991149902344,1.0,0.4940418303012848,0.8881015777587891,0.8881015777587891,1.0,1.0,-2.5076546669006348,1.1389695405960083,1.3686851263046265,0.5682181119918823,0.9572368264198304,0.9572368264198304,0.0,132.93701171875,121.0,65165.6171875,0.0,1463.704833984375,1.0,279.0418701171875,283.2850952148437,300.5936584472656,304.8027038574219,293.1499938964844,293.1499938964844,278.75,32155.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952414751052856,1.0,0.0,0.0,3.675912380218506,3.675938129425049,9.016201829581404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.9755859375,0.0,1622.27783203125,1895.4371337890625,0.0,2428.0009765625,0.9224111437797546,1.0,0.0,3.0,1.0,0.0
17690820,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7892572283744812,0.2976243793964386,0.2711023092269897,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.891066312789917,0.4332380592823028,0.4132240116596222,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6967155933380127,0.4295476675033569,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8354165554046631,0.355356901884079,0.3398080170154571,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6067217588424683,0.1324938237667083,0.614331066608429,284.8842163085937,284.95001220703125,303.6008605957031,297.5970153808594,300.0377502441406,297.0569763183594,284.8874206542969,1.0,0.4895524084568023,0.8868700265884399,0.8868700265884399,1.0,1.0,-2.482617378234864,1.1266756057739258,1.3559417724609375,0.5616481900215149,0.8369113206863403,0.8369113206863403,0.0,130.48912048339844,124.0,64811.12890625,0.0,1421.0657958984375,1.0,278.7576904296875,283.1805419921875,300.605712890625,304.8730773925781,293.1499938964844,293.1499938964844,279.04998779296875,40011.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008533716201782,1.0,0.0,0.0,3.500706195831299,3.500731468200684,8.177199788406142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.1982421875,0.0,1479.0390625,1895.4371337890625,0.0,2479.229736328125,0.8900134563446045,1.0,0.0,3.0,1.0,0.0
17690880,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7892572283744812,0.2976243793964386,0.2711023092269897,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.891066312789917,0.4332380592823028,0.4132240116596222,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6967155933380127,0.4295476675033569,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8354165554046631,0.355356901884079,0.3398080170154571,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6067217588424683,0.1324938237667083,0.614331066608429,284.8842163085937,284.95001220703125,303.6008605957031,297.5970153808594,300.0377502441406,297.0569763183594,284.8874206542969,1.0,0.4895524084568023,0.8868700265884399,0.8868700265884399,1.0,1.0,-2.482617378234864,1.1266756057739258,1.3559417724609375,0.5616481900215149,0.8369113206863403,0.8369113206863403,0.0,130.48912048339844,124.0,64811.12890625,0.0,1421.0657958984375,1.0,278.7576904296875,283.1805419921875,300.605712890625,304.8730773925781,293.1499938964844,293.1499938964844,279.04998779296875,40011.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008533716201782,1.0,0.0,0.0,3.500706195831299,3.500731468200684,8.177199788406142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.1982421875,0.0,1479.0390625,1895.4371337890625,0.0,2479.229736328125,0.8900134563446045,1.0,0.0,3.0,1.0,0.0
17690940,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7876611948013306,0.2957721352577209,0.2692288756370544,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8893532156944275,0.4305636882781982,0.4104883670806885,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.6968408823013306,0.4291050136089325,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.83412104845047,0.3533962368965149,0.3377746045589447,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6039281487464905,0.1307129263877868,0.6059322953224182,284.9732360839844,284.95001220703125,303.562255859375,297.5867614746094,300.018798828125,297.05780029296875,284.9707336425781,1.0,0.4868082404136657,0.885638415813446,0.885638415813446,1.0,1.0,-2.464008092880249,1.1175343990325928,1.3464736938476562,0.5566425323486328,0.9059220552444458,0.9059220552444458,0.0,129.7006072998047,127.0,63863.57421875,0.0,1394.1844482421875,1.0,279.04156494140625,283.2832336425781,300.5613098144531,304.6893310546875,293.1499938964844,293.1499938964844,278.75,34242.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922059893608093,1.0,0.0,0.0,3.5994114875793457,3.5994367599487305,8.644826721138088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.08203125,0.0,1548.255859375,1895.4371337890625,0.0,2400.390869140625,0.9065814018249512,1.0,0.0,3.0,1.0,0.0
17691000,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7876611948013306,0.2957721352577209,0.2692288756370544,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8893532156944275,0.4305636882781982,0.4104883670806885,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.6968408823013306,0.4291050136089325,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.83412104845047,0.3533962368965149,0.3377746045589447,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6039281487464905,0.1307129263877868,0.6059322953224182,284.9732360839844,284.95001220703125,303.562255859375,297.5867614746094,300.018798828125,297.05780029296875,284.9707336425781,1.0,0.4868082404136657,0.885638415813446,0.885638415813446,1.0,1.0,-2.464008092880249,1.1175343990325928,1.3464736938476562,0.5566425323486328,0.9059220552444458,0.9059220552444458,0.0,129.7006072998047,127.0,63863.57421875,0.0,1394.1844482421875,1.0,279.04156494140625,283.2832336425781,300.5613098144531,304.6893310546875,293.1499938964844,293.1499938964844,278.75,34242.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922059893608093,1.0,0.0,0.0,3.5994114875793457,3.5994367599487305,8.644826721138088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.08203125,0.0,1548.255859375,1895.4371337890625,0.0,2400.390869140625,0.9065814018249512,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7840034365653992,0.2931950390338897,0.2671182453632355,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8854313492774963,0.4272234141826629,0.4075496792793274,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.6949001550674438,0.4315676391124725,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8309531211853027,0.3508822619915008,0.3355869352817535,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5995495915412903,0.1287174224853515,0.5974889397621155,284.9064025878906,284.95001220703125,303.5232238769531,297.5782775878906,299.9926147460937,297.0451965332031,284.90789794921875,1.0,0.4852899312973022,0.8847639560699463,0.8847639560699463,1.0,1.0,-2.448128223419189,1.1097526550292969,1.3383755683898926,0.5523713827133179,0.8241664171218872,0.8241664171218872,0.0,130.228271484375,130.0,63644.6796875,0.0,1376.52197265625,1.0,278.758544921875,283.2227478027344,300.5806884765625,304.763671875,293.1499938964844,293.1499938964844,279.04998779296875,39772.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963070869445801,1.0,0.0,0.0,3.408329725265503,3.408354043960572,7.751335147077043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.990234375,0.0,1377.899169921875,1895.4371337890625,0.0,2437.710693359375,0.8695224523544312,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7840034365653992,0.2931950390338897,0.2671182453632355,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8854313492774963,0.4272234141826629,0.4075496792793274,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.6949001550674438,0.4315676391124725,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8309531211853027,0.3508822619915008,0.3355869352817535,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5995495915412903,0.1287174224853515,0.5974889397621155,284.9064025878906,284.95001220703125,303.5232238769531,297.5782775878906,299.9926147460937,297.0451965332031,284.90789794921875,1.0,0.4852899312973022,0.8847639560699463,0.8847639560699463,1.0,1.0,-2.448128223419189,1.1097526550292969,1.3383755683898926,0.5523713827133179,0.8241664171218872,0.8241664171218872,0.0,130.228271484375,130.0,63644.6796875,0.0,1376.52197265625,1.0,278.758544921875,283.2227478027344,300.5806884765625,304.763671875,293.1499938964844,293.1499938964844,279.04998779296875,39772.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963070869445801,1.0,0.0,0.0,3.408329725265503,3.408354043960572,7.751335147077043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.990234375,0.0,1377.899169921875,1895.4371337890625,0.0,2437.710693359375,0.8695224523544312,1.0,0.0,3.0,1.0,0.0
17691180,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7799760103225708,0.2913371324539184,0.2653756737709045,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.880953311920166,0.4245853722095489,0.4049830734729767,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.6929930448532104,0.4352681040763855,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8272971510887146,0.3489390015602112,0.3336942493915558,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.5946085453033447,0.1269257515668869,0.5894827842712402,284.9816589355469,284.95001220703125,303.4837646484375,297.5715026855469,299.9698181152344,297.0384826660156,284.97882080078125,1.0,0.4846235811710357,0.8838894367218018,0.8838894367218018,1.0,1.0,-2.4355006217956543,1.1035772562026978,1.3319233655929563,0.5488481521606445,0.892383337020874,0.892383337020874,0.0,131.39051818847656,133.0,62921.609375,0.0,1365.691650390625,1.0,279.0409851074219,283.3106689453125,300.5465087890625,304.6087951660156,293.1499938964844,293.1499938964844,279.3500061035156,33853.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787904679775238,1.0,0.0,0.0,3.523287296295166,3.523311853408813,8.283033707812137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.50390625,0.0,1459.625,1895.4371337890625,0.0,2361.393310546875,0.8889811635017395,1.0,0.0,3.0,1.0,0.0
17691240,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7799760103225708,0.2913371324539184,0.2653756737709045,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.880953311920166,0.4245853722095489,0.4049830734729767,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.6929930448532104,0.4352681040763855,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8272971510887146,0.3489390015602112,0.3336942493915558,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.5946085453033447,0.1269257515668869,0.5894827842712402,284.9816589355469,284.95001220703125,303.4837646484375,297.5715026855469,299.9698181152344,297.0384826660156,284.97882080078125,1.0,0.4846235811710357,0.8838894367218018,0.8838894367218018,1.0,1.0,-2.4355006217956543,1.1035772562026978,1.3319233655929563,0.5488481521606445,0.892383337020874,0.892383337020874,0.0,131.39051818847656,133.0,62921.609375,0.0,1365.691650390625,1.0,279.0409851074219,283.3106689453125,300.5465087890625,304.6087951660156,293.1499938964844,293.1499938964844,279.3500061035156,33853.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787904679775238,1.0,0.0,0.0,3.523287296295166,3.523311853408813,8.283033707812137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.50390625,0.0,1459.625,1895.4371337890625,0.0,2361.393310546875,0.8889811635017395,1.0,0.0,3.0,1.0,0.0
17691300,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7777981758117676,0.2904369533061981,0.2645606398582458,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8785223960876465,0.4233148694038391,0.4037758409976959,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9990000128746032,0.691814124584198,0.4375101923942566,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8253011107444763,0.3480097949504852,0.3328153192996979,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.5919851660728455,0.1260590851306915,0.5856879949569702,285.0736694335937,284.95001220703125,303.4638671875,297.5686950683594,299.9582824707031,297.0347595214844,285.0762634277344,1.0,0.484548270702362,0.8834521770477295,0.8834521770477295,1.0,1.0,-2.430148839950561,1.1009584665298462,1.3291902542114258,0.5473318099975586,0.9774884581565856,0.9774884581565856,0.0,132.17559814453125,133.0,62252.46875,0.0,1362.33740234375,1.0,279.2968139648437,283.42236328125,300.5287780761719,304.47216796875,293.1499938964844,293.1499938964844,279.3500061035156,31460.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783096432685852,1.0,0.0,0.0,3.6028764247894287,3.6029012203216553,8.661477863824985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.4892578125,0.0,1531.7008056640625,1895.4371337890625,0.0,2317.9853515625,0.90711110830307,1.0,0.0,3.0,1.0,0.0
17691360,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7756511569023132,0.2895323038101196,0.2638358473777771,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8760998845100403,0.4220500588417053,0.4026699960231781,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.6904380917549133,0.4398781061172485,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8233044147491455,0.3470870554447174,0.3320215344429016,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.5893557667732239,0.1252052932977676,0.5820886492729187,285.03546142578125,284.95001220703125,303.44390869140625,297.5662841796875,299.9467468261719,297.0310974121094,285.0296936035156,1.0,0.4846184551715851,0.8829324245452881,0.8829324245452881,1.0,1.0,-2.42551589012146,1.0986840724945068,1.3268318176269531,0.5459887981414795,0.9885909557342528,0.9885909557342528,0.0,133.04257202148438,121.0,62424.4453125,0.0,1360.215576171875,1.0,279.34197998046875,283.3772888183594,300.55230712890625,304.5689392089844,293.1499938964844,293.1499938964844,279.04998779296875,31305.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828996181488037,1.0,0.0,0.0,3.702940464019776,3.7029662132263184,9.149276252173876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.7958984375,0.0,1648.2724609375,1895.4371337890625,0.0,2316.212890625,0.9281373023986816,1.0,0.0,3.0,1.0,0.0
17691420,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7750378251075745,0.2864766418933868,0.2613444030284881,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8758003115653992,0.4182876050472259,0.3993960618972778,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6860663890838623,0.4367425143718719,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8231945037841797,0.3441868722438812,0.3295134902000427,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.5872943997383118,0.1230460777878761,0.5727460384368896,284.8709716796875,284.95001220703125,303.4037475585937,297.5624694824219,299.9174499511719,297.01544189453125,284.8749084472656,1.0,0.4796282947063446,0.88189297914505,0.88189297914505,1.0,1.0,-2.4006056785583496,1.0864510536193848,1.3141546249389648,0.5395801067352295,0.8479248881340027,0.8479248881340027,0.0,130.92282104492188,109.0,62375.46484375,0.0,1321.1259765625,1.0,279.0572509765625,283.2294616699219,300.5805053710937,304.689208984375,293.1499938964844,293.1499938964844,279.3500061035156,39784.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907335758209229,1.0,0.0,0.0,3.5698750019073486,3.5699009895324707,8.503531034875778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.7080078125,0.0,1555.1070556640625,1895.4371337890625,0.0,2387.024658203125,0.9047722220420836,1.0,0.0,3.0,1.0,0.0
17691480,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7750378251075745,0.2864766418933868,0.2613444030284881,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8758003115653992,0.4182876050472259,0.3993960618972778,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6860663890838623,0.4367425143718719,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8231945037841797,0.3441868722438812,0.3295134902000427,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.5872943997383118,0.1230460777878761,0.5727460384368896,284.8709716796875,284.95001220703125,303.4037475585937,297.5624694824219,299.9174499511719,297.01544189453125,284.8749084472656,1.0,0.4796282947063446,0.88189297914505,0.88189297914505,1.0,1.0,-2.4006056785583496,1.0864510536193848,1.3141546249389648,0.5395801067352295,0.8479248881340027,0.8479248881340027,0.0,130.92282104492188,109.0,62375.46484375,0.0,1321.1259765625,1.0,279.0572509765625,283.2294616699219,300.5805053710937,304.689208984375,293.1499938964844,293.1499938964844,279.3500061035156,39784.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907335758209229,1.0,0.0,0.0,3.5698750019073486,3.5699009895324707,8.503531034875778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.7080078125,0.0,1555.1070556640625,1895.4371337890625,0.0,2387.024658203125,0.9047722220420836,1.0,0.0,3.0,1.0,0.0
17691540,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7789414525032043,0.2843359410762787,0.2590150833129883,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8804808855056763,0.4153169393539428,0.3961949348449707,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.6848825812339783,0.4264941215515136,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8273261189460754,0.3419128358364105,0.327004611492157,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.588725209236145,0.1211023926734924,0.5628194212913513,284.964599609375,284.95001220703125,303.36328125,297.5599975585937,299.8947448730469,297.013427734375,284.9609375,1.0,0.4714379906654358,0.8808534741401672,0.8808534741401672,1.0,1.0,-2.3667140007019043,1.069880723953247,1.2968332767486572,0.5307477116584778,0.9149873852729796,0.9149873852729796,0.0,125.54331970214844,112.0,61111.78515625,0.0,1259.00146484375,1.0,279.3420715332031,283.3399658203125,300.5333251953125,304.4906005859375,293.1499938964844,293.1499938964844,279.04998779296875,34475.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816951274871826,1.0,0.0,0.0,3.6551456451416016,3.655171394348145,8.914616387301066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.140625,0.0,1615.03515625,1895.4371337890625,0.0,2305.373046875,0.9193724989891052,1.0,0.0,3.0,1.0,0.0
17691600,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7789414525032043,0.2843359410762787,0.2590150833129883,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8804808855056763,0.4153169393539428,0.3961949348449707,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.6848825812339783,0.4264941215515136,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8273261189460754,0.3419128358364105,0.327004611492157,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.588725209236145,0.1211023926734924,0.5628194212913513,284.964599609375,284.95001220703125,303.36328125,297.5599975585937,299.8947448730469,297.013427734375,284.9609375,1.0,0.4714379906654358,0.8808534741401672,0.8808534741401672,1.0,1.0,-2.3667140007019043,1.069880723953247,1.2968332767486572,0.5307477116584778,0.9149873852729796,0.9149873852729796,0.0,125.54331970214844,112.0,61111.78515625,0.0,1259.00146484375,1.0,279.3420715332031,283.3399658203125,300.5333251953125,304.4906005859375,293.1499938964844,293.1499938964844,279.04998779296875,34475.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816951274871826,1.0,0.0,0.0,3.6551456451416016,3.655171394348145,8.914616387301066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.140625,0.0,1615.03515625,1895.4371337890625,0.0,2305.373046875,0.9193724989891052,1.0,0.0,3.0,1.0,0.0
17691660,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7795518636703491,0.2816319167613983,0.256648302078247,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8814370036125183,0.4117682874202728,0.3929228484630584,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.6840847730636597,0.4216260910034179,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8282637000083923,0.339154988527298,0.3244533538818359,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.5874507427215576,0.1190146058797836,0.5533003807067871,284.89324951171875,284.95001220703125,303.32257080078125,297.5587463378906,299.8721618652344,297.0104675292969,284.8960876464844,1.0,0.46635901927948,0.8802561163902283,0.8802561163902283,1.0,1.0,-2.339582681655884,1.056684136390686,1.2828985452651978,0.5235154628753662,0.8200724720954895,0.8200724720954895,0.0,122.68685150146484,115.0,60565.44921875,0.0,1216.1756591796875,1.0,279.0582275390625,283.2864685058594,300.5554504394531,304.5423278808594,293.1499938964844,293.1499938964844,279.3500061035156,40821.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847597599029541,1.0,0.0,0.0,3.42326021194458,3.4232847690582275,7.819394340913277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.419921875,0.0,1400.9996337890625,1895.4371337890625,0.0,2332.97900390625,0.8738762736320496,1.0,0.0,3.0,1.0,0.0
17691720,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7795518636703491,0.2816319167613983,0.256648302078247,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8814370036125183,0.4117682874202728,0.3929228484630584,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.6840847730636597,0.4216260910034179,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8282637000083923,0.339154988527298,0.3244533538818359,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.5874507427215576,0.1190146058797836,0.5533003807067871,284.89324951171875,284.95001220703125,303.32257080078125,297.5587463378906,299.8721618652344,297.0104675292969,284.8960876464844,1.0,0.46635901927948,0.8802561163902283,0.8802561163902283,1.0,1.0,-2.339582681655884,1.056684136390686,1.2828985452651978,0.5235154628753662,0.8200724720954895,0.8200724720954895,0.0,122.68685150146484,115.0,60565.44921875,0.0,1216.1756591796875,1.0,279.0582275390625,283.2864685058594,300.5554504394531,304.5423278808594,293.1499938964844,293.1499938964844,279.3500061035156,40821.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847597599029541,1.0,0.0,0.0,3.42326021194458,3.4232847690582275,7.819394340913277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.419921875,0.0,1400.9996337890625,1895.4371337890625,0.0,2332.97900390625,0.8738762736320496,1.0,0.0,3.0,1.0,0.0
17691780,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.778407096862793,0.2797646820545196,0.2547935843467712,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8801883459091187,0.4090152978897095,0.3901432156562805,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.6837196350097656,0.4203897714614868,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8273099660873413,0.3370470404624939,0.3223040401935577,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.5845130085945129,0.1171769946813583,0.5446531772613525,284.9775085449219,284.95001220703125,303.2816162109375,297.5585632324219,299.852783203125,297.0123291015625,284.974365234375,1.0,0.4632008075714111,0.8796586990356445,0.8796586990356445,1.0,1.0,-2.3195548057556152,1.046950101852417,1.2726047039031982,0.5180957913398743,0.8891872763633728,0.8891872763633728,0.0,121.5649642944336,118.0,59646.328125,0.0,1189.010009765625,1.0,279.3410949707031,283.3828125,300.5248413085937,304.3777770996094,293.1499938964844,293.1499938964844,279.6499938964844,34182.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743879556655884,1.0,0.0,0.0,3.5282485485076904,3.528272867202759,8.306377026201517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.173828125,0.0,1467.4942626953125,1895.4371337890625,0.0,2239.90234375,0.8903593420982361,1.0,0.0,3.0,1.0,0.0
17691840,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.778407096862793,0.2797646820545196,0.2547935843467712,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8801883459091187,0.4090152978897095,0.3901432156562805,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.6837196350097656,0.4203897714614868,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8273099660873413,0.3370470404624939,0.3223040401935577,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.5845130085945129,0.1171769946813583,0.5446531772613525,284.9775085449219,284.95001220703125,303.2816162109375,297.5585632324219,299.852783203125,297.0123291015625,284.974365234375,1.0,0.4632008075714111,0.8796586990356445,0.8796586990356445,1.0,1.0,-2.3195548057556152,1.046950101852417,1.2726047039031982,0.5180957913398743,0.8891872763633728,0.8891872763633728,0.0,121.5649642944336,118.0,59646.328125,0.0,1189.010009765625,1.0,279.3410949707031,283.3828125,300.5248413085937,304.3777770996094,293.1499938964844,293.1499938964844,279.6499938964844,34182.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743879556655884,1.0,0.0,0.0,3.5282485485076904,3.528272867202759,8.306377026201517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.173828125,0.0,1467.4942626953125,1895.4371337890625,0.0,2239.90234375,0.8903593420982361,1.0,0.0,3.0,1.0,0.0
17691900,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7773004174232483,0.2788689434528351,0.2539547085762024,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8789373636245728,0.4076958298683166,0.3888596892356872,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9990000128746032,0.683266282081604,0.4207626581192016,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8263005018234253,0.3360434770584106,0.3213243782520294,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.5826064944267273,0.1162958741188049,0.5406367778778076,285.07196044921875,284.95001220703125,303.2610778808594,297.558837890625,299.84307861328125,297.0129089355469,285.0755615234375,1.0,0.4621879756450653,0.8793599605560303,0.8793599605560303,1.0,1.0,-2.3114500045776367,1.0430105924606323,1.2684394121170044,0.5158830285072327,0.974511981010437,0.974511981010437,0.0,121.47200012207033,118.0,58899.34765625,0.0,1179.550537109375,1.0,279.5968933105469,283.4990234375,300.5099182128906,304.2398376464844,293.1499938964844,293.1499938964844,279.6499938964844,31690.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768669843673706,1.0,0.0,0.0,3.6031219959259033,3.60314679145813,8.662659638503101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.9150390625,0.0,1533.677978515625,1895.4371337890625,0.0,2189.035400390625,0.9074379801750184,1.0,0.0,3.0,1.0,0.0
17691960,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7760090827941895,0.2779780328273773,0.2532115578651428,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8774486780166626,0.4063929319381714,0.3876850605010986,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.6825647950172424,0.42159104347229,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8250865340232849,0.3350555300712585,0.3204374015331268,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.5805343389511108,0.1154341250658035,0.5368552803993225,285.03717041015625,284.95001220703125,303.2405090332031,297.559326171875,299.83331298828125,297.0133056640625,285.031005859375,1.0,0.4614826440811157,0.879116952419281,0.879116952419281,1.0,1.0,-2.304532051086426,1.0396525859832764,1.2648794651031494,0.5139806270599365,0.9881478548049928,0.9881478548049928,0.0,121.60342407226562,121.0,59004.171875,0.0,1172.3470458984375,1.0,279.6420288085937,283.4552307128906,300.5383605957031,304.3359375,293.1499938964844,293.1499938964844,279.3500061035156,31356.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678601741790771,1.0,0.0,0.0,3.7042136192321777,3.7042393684387207,9.15556825020758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.6171875,0.0,1650.1927490234375,1895.4371337890625,0.0,2181.8603515625,0.9284780025482178,1.0,0.0,3.0,1.0,0.0
17692020,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7735262513160706,0.2762793898582458,0.252019315958023,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8747406005859375,0.4042334854602813,0.3859897255897522,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9990000128746032,0.6802811622619629,0.4235956966876983,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8228251338005066,0.3333646655082702,0.3191345334053039,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.5773548483848572,0.1142235547304153,0.5320415496826172,284.8478088378906,284.95001220703125,303.2161560058594,297.5602111816406,299.8187255859375,297.0083312988281,284.84375,1.0,0.4609212279319763,0.878830075263977,0.878830075263977,1.0,1.0,-2.296126127243042,1.035563349723816,1.2605626583099363,0.5117140412330627,0.8586347699165344,0.8586347699165344,0.0,122.18084716796876,121.0,59574.609375,0.0,1165.2728271484375,1.0,279.3827819824219,283.2640686035156,300.5967102050781,304.5523376464844,293.1499938964844,293.1499938964844,279.3500061035156,37618.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753234505653381,1.0,0.0,0.0,3.6694424152374254,3.669469118118286,8.984490591501526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.5185546875,0.0,1655.6702880859375,1895.4371337890625,0.0,2248.255615234375,0.9229300618171692,1.0,0.0,3.0,1.0,0.0
17692080,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7710517048835754,0.2749687135219574,0.2508780360221863,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8721309900283813,0.4025940001010895,0.3844893872737884,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.6781052350997925,0.4257014691829681,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8206002116203308,0.3320592045783996,0.3179526925086975,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5745224952697754,0.11331108212471,0.5281926393508911,284.87420654296875,284.95001220703125,303.19921875,297.5609741210937,299.8082275390625,297.0042419433594,284.8794860839844,1.0,0.4606323838233948,0.8786308765411377,0.8786308765411377,1.0,1.0,-2.2894396781921387,1.032312273979187,1.2571274042129517,0.5099192261695862,0.8504465222358704,0.8504465222358704,0.0,122.85707092285156,124.0,59182.2109375,0.0,1160.520263671875,1.0,279.3573913574219,283.3089904785156,300.5791931152344,304.4744567871094,293.1499938964844,293.1499938964844,279.6499938964844,39674.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758401036262512,1.0,0.0,0.0,3.574901342391968,3.57492733001709,8.52749394653074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.1552734375,0.0,1560.0587158203125,1895.4371337890625,0.0,2252.872314453125,0.9059213399887084,1.0,0.0,3.0,1.0,0.0
17692140,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7658272385597229,0.2727857828140259,0.2487623542547226,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.86639404296875,0.3995614349842071,0.3814781904220581,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6734651923179626,0.4307643175125122,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8156189322471619,0.3296685218811035,0.3155836164951324,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5678998231887817,0.111347809433937,0.5194514393806458,284.9908142089844,284.95001220703125,303.1578674316406,297.5633544921875,299.78729248046875,297.0024108886719,284.9870300292969,1.0,0.4603480994701385,0.8781448602676392,0.8781448602676392,1.0,1.0,-2.276013135910034,1.0257940292358398,1.2502191066741943,0.5062412023544312,0.9425114393234252,0.9425114393234252,0.0,124.57870483398438,112.0,58441.03125,0.0,1152.4488525390625,1.0,279.64263916015625,283.42950439453125,300.5395202636719,304.31353759765625,293.1499938964844,293.1499938964844,279.3500061035156,33462.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672334909439087,1.0,0.0,0.0,3.6911895275115967,3.691215753555298,9.091300512409362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.0751953125,0.0,1650.4547119140625,1895.4371337890625,0.0,2176.3115234375,0.9269377589225768,1.0,0.0,3.0,1.0,0.0
17692200,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7658272385597229,0.2727857828140259,0.2487623542547226,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.86639404296875,0.3995614349842071,0.3814781904220581,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6734651923179626,0.4307643175125122,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8156189322471619,0.3296685218811035,0.3155836164951324,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5678998231887817,0.111347809433937,0.5194514393806458,284.9908142089844,284.95001220703125,303.1578674316406,297.5633544921875,299.78729248046875,297.0024108886719,284.9870300292969,1.0,0.4603480994701385,0.8781448602676392,0.8781448602676392,1.0,1.0,-2.276013135910034,1.0257940292358398,1.2502191066741943,0.5062412023544312,0.9425114393234252,0.9425114393234252,0.0,124.57870483398438,112.0,58441.03125,0.0,1152.4488525390625,1.0,279.64263916015625,283.42950439453125,300.5395202636719,304.31353759765625,293.1499938964844,293.1499938964844,279.3500061035156,33462.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672334909439087,1.0,0.0,0.0,3.6911895275115967,3.691215753555298,9.091300512409362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.0751953125,0.0,1650.4547119140625,1895.4371337890625,0.0,2176.3115234375,0.9269377589225768,1.0,0.0,3.0,1.0,0.0
