time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7652563452720642,0.2698305547237396,0.2462668865919113,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8660815954208374,0.3957834541797638,0.3780885934829712,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6677832007408142,0.4273987710475921,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8154066205024719,0.3266296088695526,0.3128621578216553,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.565268874168396,0.109113685786724,0.5095906853675842,284.87994384765625,284.95001220703125,303.11639404296875,297.5663757324219,299.7640380859375,296.9988708496094,284.88482666015625,1.0,0.4551204144954681,0.8775468468666077,0.8775468468666077,1.0,1.0,-2.249804973602295,1.0130033493041992,1.2368017435073853,0.4995124638080597,0.8264247179031372,0.8264247179031372,0.0,122.40516662597656,100.0,58047.9140625,0.0,1115.6480712890625,1.0,279.357666015625,283.33868408203125,300.5722961425781,304.4015197753906,293.1499938964844,293.1499938964844,279.6499938964844,41127.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725735306739807,1.0,0.0,0.0,3.4819424152374268,3.4819676876068115,8.089775747066597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.9189453125,0.0,1466.4031982421875,1895.4371337890625,0.0,2223.7255859375,0.8868275284767151,1.0,0.0,3.0,1.0,0.0
17692320,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7652563452720642,0.2698305547237396,0.2462668865919113,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8660815954208374,0.3957834541797638,0.3780885934829712,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6677832007408142,0.4273987710475921,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8154066205024719,0.3266296088695526,0.3128621578216553,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.565268874168396,0.109113685786724,0.5095906853675842,284.87994384765625,284.95001220703125,303.11639404296875,297.5663757324219,299.7640380859375,296.9988708496094,284.88482666015625,1.0,0.4551204144954681,0.8775468468666077,0.8775468468666077,1.0,1.0,-2.249804973602295,1.0130033493041992,1.2368017435073853,0.4995124638080597,0.8264247179031372,0.8264247179031372,0.0,122.40516662597656,100.0,58047.9140625,0.0,1115.6480712890625,1.0,279.357666015625,283.33868408203125,300.5722961425781,304.4015197753906,293.1499938964844,293.1499938964844,279.6499938964844,41127.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725735306739807,1.0,0.0,0.0,3.4819424152374268,3.4819676876068115,8.089775747066597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.9189453125,0.0,1466.4031982421875,1895.4371337890625,0.0,2223.7255859375,0.8868275284767151,1.0,0.0,3.0,1.0,0.0
17692380,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7693092226982117,0.2677285671234131,0.2440212368965149,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8708581924438477,0.3927572071552276,0.3748757839202881,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.6655487418174744,0.4168627560138702,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8196730613708496,0.3241925835609436,0.3102301061153412,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.5663465857505798,0.1070911586284637,0.4993391931056976,284.9699401855469,284.95001220703125,303.0749206542969,297.5699157714844,299.7413330078125,296.99774169921875,284.9657287597656,1.0,0.4466890692710876,0.876948893070221,0.876948893070221,1.0,1.0,-2.215121030807495,0.9961352944374084,1.218985676765442,0.4904908537864685,0.8949801921844482,0.8949801921844482,0.0,117.05260467529295,103.0,56824.3515625,0.0,1058.72412109375,1.0,279.64141845703125,283.441650390625,300.5342102050781,304.2156066894531,293.1499938964844,293.1499938964844,279.3500061035156,34513.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615898847579956,1.0,0.0,0.0,3.575664520263672,3.575689554214477,8.531135335942963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5234375,0.0,1523.1016845703125,1895.4371337890625,0.0,2126.532470703125,0.9012871980667114,1.0,0.0,3.0,1.0,0.0
17692440,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7693092226982117,0.2677285671234131,0.2440212368965149,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8708581924438477,0.3927572071552276,0.3748757839202881,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.6655487418174744,0.4168627560138702,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8196730613708496,0.3241925835609436,0.3102301061153412,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.5663465857505798,0.1070911586284637,0.4993391931056976,284.9699401855469,284.95001220703125,303.0749206542969,297.5699157714844,299.7413330078125,296.99774169921875,284.9657287597656,1.0,0.4466890692710876,0.876948893070221,0.876948893070221,1.0,1.0,-2.215121030807495,0.9961352944374084,1.218985676765442,0.4904908537864685,0.8949801921844482,0.8949801921844482,0.0,117.05260467529295,103.0,56824.3515625,0.0,1058.72412109375,1.0,279.64141845703125,283.441650390625,300.5342102050781,304.2156066894531,293.1499938964844,293.1499938964844,279.3500061035156,34513.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615898847579956,1.0,0.0,0.0,3.575664520263672,3.575689554214477,8.531135335942963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5234375,0.0,1523.1016845703125,1895.4371337890625,0.0,2126.532470703125,0.9012871980667114,1.0,0.0,3.0,1.0,0.0
17692500,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.770309329032898,0.2663650512695312,0.2429306507110595,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8720746636390686,0.3909486532211303,0.3733052909374237,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9990000128746032,0.6646740436553955,0.413397878408432,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.82076096534729,0.3227344155311584,0.308956503868103,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.5660505890846252,0.1060385927557945,0.4945584833621979,284.8371887207031,284.95001220703125,303.0541687011719,297.57183837890625,299.7300720214844,296.9969177246094,284.8329162597656,1.0,0.4437761902809143,0.8766498565673828,0.8766498565673828,1.0,1.0,-2.200484037399292,0.989038586616516,1.211445450782776,0.4865915775299072,0.7923253178596497,0.7923253178596497,0.0,115.22471618652344,103.0,56866.69921875,0.0,1036.7855224609375,1.0,279.400146484375,283.3124084472656,300.58544921875,304.39031982421875,293.1499938964844,293.1499938964844,279.3500061035156,40953.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657063603401184,1.0,0.0,0.0,3.472433090209961,3.4724583625793457,8.045649337873328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.064453125,0.0,1454.7799072265625,1895.4371337890625,0.0,2162.806884765625,0.8803253769874573,1.0,0.0,3.0,1.0,0.0
17692560,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7699662446975708,0.2649687826633453,0.2416131347417831,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8718588352203369,0.3890950679779053,0.3714999258518219,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6635948419570923,0.4117011427879333,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8205913305282593,0.3212251663208008,0.3074852526187897,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.5646539330482483,0.1049616634845733,0.4895766973495483,284.9001159667969,284.95001220703125,303.033447265625,297.5738525390625,299.7188415527344,296.99578857421875,284.9034118652344,1.0,0.4413800835609436,0.87665194272995,0.87665194272995,1.0,1.0,-2.186942338943481,0.982487976551056,1.2044544219970703,0.4830445349216461,0.8053812980651855,0.8053812980651855,0.0,114.15619659423828,106.0,56231.796875,0.0,1019.0308837890624,1.0,279.3592224121094,283.39501953125,300.567626953125,304.27606201171875,293.1499938964844,293.1499938964844,279.6499938964844,40942.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643205523490906,1.0,0.0,0.0,3.330301523208618,3.3303253650665283,7.400489607789495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.650390625,0.0,1305.6922607421875,1895.4371337890625,0.0,2150.574462890625,0.8535587191581726,1.0,0.0,3.0,1.0,0.0
17692620,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7687295079231262,0.2629419565200805,0.2396308481693267,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8705233931541443,0.3861303031444549,0.3685373663902282,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6619566679000854,0.410283625125885,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8194526433944702,0.3188229501247406,0.3050724267959595,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.5611699223518372,0.1030502766370773,0.4806220829486847,284.9787902832031,284.95001220703125,302.99200439453125,297.578125,299.69842529296875,296.9961853027344,284.974853515625,1.0,0.4380172193050384,0.8766561150550842,0.8766561150550842,1.0,1.0,-2.1656415462493896,0.9722017645835876,1.1934398412704468,0.4774240851402282,0.8725789785385132,0.8725789785385132,0.0,112.98695373535156,109.0,55370.0390625,0.0,993.36865234375,1.0,279.6402893066406,283.48223876953125,300.540283203125,304.1205139160156,293.1499938964844,293.1499938964844,279.95001220703125,33990.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753003716468811,1.0,0.0,0.0,3.4460103511810303,3.4460339546203613,7.923671887510864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.4560546875,0.0,1377.016845703125,1895.4371337890625,0.0,2051.4931640625,0.87151038646698,1.0,0.0,3.0,1.0,0.0
17692680,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7687295079231262,0.2629419565200805,0.2396308481693267,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8705233931541443,0.3861303031444549,0.3685373663902282,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6619566679000854,0.410283625125885,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8194526433944702,0.3188229501247406,0.3050724267959595,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.5611699223518372,0.1030502766370773,0.4806220829486847,284.9787902832031,284.95001220703125,302.99200439453125,297.578125,299.69842529296875,296.9961853027344,284.974853515625,1.0,0.4380172193050384,0.8766561150550842,0.8766561150550842,1.0,1.0,-2.1656415462493896,0.9722017645835876,1.1934398412704468,0.4774240851402282,0.8725789785385132,0.8725789785385132,0.0,112.98695373535156,109.0,55370.0390625,0.0,993.36865234375,1.0,279.6402893066406,283.48223876953125,300.540283203125,304.1205139160156,293.1499938964844,293.1499938964844,279.95001220703125,33990.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753003716468811,1.0,0.0,0.0,3.4460103511810303,3.4460339546203613,7.923671887510864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.4560546875,0.0,1377.016845703125,1895.4371337890625,0.0,2051.4931640625,0.87151038646698,1.0,0.0,3.0,1.0,0.0
17692740,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7661804556846619,0.2609949111938476,0.2378991544246673,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8676190376281738,0.3832767307758331,0.3658597469329834,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.6594769954681396,0.4113839864730835,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8169254660606384,0.3165155053138733,0.302908331155777,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.5565621852874756,0.101212166249752,0.4724112451076507,285.0352478027344,284.95001220703125,302.9506530761719,297.58258056640625,299.67889404296875,296.99725341796875,285.0281066894531,1.0,0.4361167848110199,0.8766602277755737,0.8766602277755737,1.0,1.0,-2.1492035388946533,0.9642667174339294,1.1849368810653689,0.4730900526046753,0.9686028361320496,0.9686028361320496,0.0,112.97282409667967,112.0,54742.33984375,0.0,977.103515625,1.0,279.9414367675781,283.54888916015625,300.5589294433594,304.08612060546875,293.1499938964844,293.1499938964844,279.6499938964844,31020.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457939982414246,1.0,0.0,0.0,3.63357138633728,3.633596420288086,8.809691962596844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.5009765625,0.0,1563.892333984375,1895.4371337890625,0.0,1989.175537109375,0.9119476079940796,1.0,0.0,3.0,1.0,0.0
17692800,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7661804556846619,0.2609949111938476,0.2378991544246673,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8676190376281738,0.3832767307758331,0.3658597469329834,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.6594769954681396,0.4113839864730835,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8169254660606384,0.3165155053138733,0.302908331155777,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.5565621852874756,0.101212166249752,0.4724112451076507,285.0352478027344,284.95001220703125,302.9506530761719,297.58258056640625,299.67889404296875,296.99725341796875,285.0281066894531,1.0,0.4361167848110199,0.8766602277755737,0.8766602277755737,1.0,1.0,-2.1492035388946533,0.9642667174339294,1.1849368810653689,0.4730900526046753,0.9686028361320496,0.9686028361320496,0.0,112.97282409667967,112.0,54742.33984375,0.0,977.103515625,1.0,279.9414367675781,283.54888916015625,300.5589294433594,304.08612060546875,293.1499938964844,293.1499938964844,279.6499938964844,31020.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457939982414246,1.0,0.0,0.0,3.63357138633728,3.633596420288086,8.809691962596844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.5009765625,0.0,1563.892333984375,1895.4371337890625,0.0,1989.175537109375,0.9119476079940796,1.0,0.0,3.0,1.0,0.0
17692860,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7611644268035889,0.2579439580440521,0.2354925721883773,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.862188994884491,0.3793244659900665,0.3624941110610962,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.6538190841674805,0.4153648018836975,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.812029242515564,0.3132510185241699,0.3001535832881927,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.5498812794685364,0.0989950001239776,0.4633173644542694,284.8739318847656,284.95001220703125,302.909423828125,297.587158203125,299.65728759765625,296.9945678710937,284.8802795410156,1.0,0.4351271390914917,0.8765828013420105,0.8765828013420105,1.0,1.0,-2.13282322883606,0.9563413262367249,1.1764819622039795,0.4688231348991394,0.8306125998497009,0.8306125998497009,0.0,114.13619995117188,100.0,54717.44921875,0.0,965.369140625,1.0,279.65777587890625,283.4102783203125,300.605712890625,304.219970703125,293.1499938964844,293.1499938964844,279.95001220703125,40268.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541776895523071,1.0,0.0,0.0,3.480131864547729,3.480156898498535,8.081364057943574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3544921875,0.0,1458.29345703125,1895.4371337890625,0.0,2061.701904296875,0.8851929306983948,1.0,0.0,3.0,1.0,0.0
17692920,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7611644268035889,0.2579439580440521,0.2354925721883773,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.862188994884491,0.3793244659900665,0.3624941110610962,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.6538190841674805,0.4153648018836975,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.812029242515564,0.3132510185241699,0.3001535832881927,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.5498812794685364,0.0989950001239776,0.4633173644542694,284.8739318847656,284.95001220703125,302.909423828125,297.587158203125,299.65728759765625,296.9945678710937,284.8802795410156,1.0,0.4351271390914917,0.8765828013420105,0.8765828013420105,1.0,1.0,-2.13282322883606,0.9563413262367249,1.1764819622039795,0.4688231348991394,0.8306125998497009,0.8306125998497009,0.0,114.13619995117188,100.0,54717.44921875,0.0,965.369140625,1.0,279.65777587890625,283.4102783203125,300.605712890625,304.219970703125,293.1499938964844,293.1499938964844,279.95001220703125,40268.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541776895523071,1.0,0.0,0.0,3.480131864547729,3.480156898498535,8.081364057943574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3544921875,0.0,1458.29345703125,1895.4371337890625,0.0,2061.701904296875,0.8851929306983948,1.0,0.0,3.0,1.0,0.0
17692980,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7614631056785583,0.2556865215301513,0.2331817746162414,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8627007007598877,0.3760829269886017,0.3591536581516266,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9990000128746032,0.6492172479629517,0.4108003973960876,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8124800324440002,0.3105660676956177,0.2973637878894806,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5473355650901794,0.0968602672219276,0.4531384706497192,284.9762268066406,284.95001220703125,302.86834716796875,297.5917358398437,299.6351623535156,296.9928894042969,284.9713439941406,1.0,0.4293182492256164,0.8765053153038025,0.8765053153038025,1.0,1.0,-2.104988574981689,0.9428561329841614,1.1621325016021729,0.4616939127445221,0.9088442921638488,0.9088442921638488,0.0,111.54041290283205,88.0,53714.7265625,0.0,929.3316650390624,1.0,279.9414978027344,283.5166015625,300.5618591308594,304.0453491210937,293.1499938964844,293.1499938964844,279.6499938964844,33804.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441986203193665,1.0,0.0,0.0,3.5938799381256104,3.593904972076416,8.618276297056582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.978515625,0.0,1538.680908203125,1895.4371337890625,0.0,1975.4749755859373,0.9049184322357178,1.0,0.0,3.0,1.0,0.0
17693040,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7614631056785583,0.2556865215301513,0.2331817746162414,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8627007007598877,0.3760829269886017,0.3591536581516266,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9990000128746032,0.6492172479629517,0.4108003973960876,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8124800324440002,0.3105660676956177,0.2973637878894806,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5473355650901794,0.0968602672219276,0.4531384706497192,284.9762268066406,284.95001220703125,302.86834716796875,297.5917358398437,299.6351623535156,296.9928894042969,284.9713439941406,1.0,0.4293182492256164,0.8765053153038025,0.8765053153038025,1.0,1.0,-2.104988574981689,0.9428561329841614,1.1621325016021729,0.4616939127445221,0.9088442921638488,0.9088442921638488,0.0,111.54041290283205,88.0,53714.7265625,0.0,929.3316650390624,1.0,279.9414978027344,283.5166015625,300.5618591308594,304.0453491210937,293.1499938964844,293.1499938964844,279.6499938964844,33804.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441986203193665,1.0,0.0,0.0,3.5938799381256104,3.593904972076416,8.618276297056582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.978515625,0.0,1538.680908203125,1895.4371337890625,0.0,1975.4749755859373,0.9049184322357178,1.0,0.0,3.0,1.0,0.0
17693100,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7632666826248169,0.2542670369148254,0.2320212423801422,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8648408055305481,0.3741835355758667,0.3574776649475097,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9990000128746032,0.6472400426864624,0.4058430790901184,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.8144261837005615,0.3089983165264129,0.2959665060043335,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.5474746227264404,0.095734030008316,0.4479438960552215,284.8300476074219,284.95001220703125,302.847900390625,297.5939636230469,299.6235656738281,296.9916381835937,284.82183837890625,1.0,0.4251918196678161,0.8764666318893433,0.8764666318893433,1.0,1.0,-2.0877156257629395,0.9344976544380188,1.153217911720276,0.4572547972202301,0.7979507446289062,0.7979507446289062,0.0,109.09779357910156,88.0,53791.80859375,0.0,904.4168701171876,1.0,279.6994934082031,283.3699951171875,300.614990234375,304.2258605957031,293.1499938964844,293.1499938964844,279.6499938964844,40313.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491391897201538,1.0,0.0,0.0,3.504406213760376,3.50443172454834,8.19449553546292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.0625,0.0,1485.293701171875,1895.4371337890625,0.0,2018.0086669921875,0.886789083480835,1.0,0.0,3.0,1.0,0.0
17693160,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7654401659965515,0.2527733147144317,0.2305691093206405,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8675227761268616,0.3721992969512939,0.3554988801479339,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6457005739212036,0.3998666405677795,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8168203830718994,0.3073471188545227,0.2943083941936493,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.5479609966278076,0.0945734530687332,0.4422917068004608,284.8833923339844,284.95001220703125,302.8274841308594,297.59619140625,299.6115417480469,296.989990234375,284.8883972167969,1.0,0.4203577637672424,0.8765500783920288,0.8765500783920288,1.0,1.0,-2.067640542984009,0.9248031377792358,1.1428372859954834,0.452087938785553,0.7989269495010376,0.7989269495010376,0.0,106.20974731445312,91.0,52923.6953125,0.0,875.7369995117188,1.0,279.6591491699219,283.4568786621094,300.5934143066406,304.1009521484375,293.1499938964844,293.1499938964844,279.95001220703125,41896.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479669451713562,1.0,0.0,0.0,3.3291239738464355,3.3291478157043457,7.39525660264917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5185546875,0.0,1311.0147705078125,1895.4371337890625,0.0,2007.8885498046875,0.854006826877594,1.0,0.0,3.0,1.0,0.0
17693220,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7670789957046509,0.250669002532959,0.2284132838249206,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.869476854801178,0.3690795302391052,0.3522837162017822,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.6446554064750671,0.3935966789722442,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8185155391693115,0.3047324120998382,0.2916015088558197,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.5464393496513367,0.0925695672631263,0.4324523508548736,284.9720153808594,284.95001220703125,302.7868347167969,297.6004333496094,299.5906066894531,296.9901428222656,284.9676208496094,1.0,0.4145972728729248,0.8767169713973999,0.8767169713973999,1.0,1.0,-2.0385799407958984,0.9108278751373292,1.1277519464492798,0.4444467425346374,0.8656095266342163,0.8656095266342163,0.0,103.01010131835938,94.0,51873.48828125,0.0,838.4876098632812,1.0,279.9402160644531,283.5533142089844,300.5560913085937,303.9208984375,293.1499938964844,293.1499938964844,280.25,34331.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73504239320755,1.0,0.0,0.0,3.4328670501708984,3.432890653610229,7.863343967073888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.0791015625,0.0,1365.5419921875,1895.4371337890625,0.0,1897.5064697265625,0.8688029050827026,1.0,0.0,3.0,1.0,0.0
17693280,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7670789957046509,0.250669002532959,0.2284132838249206,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.869476854801178,0.3690795302391052,0.3522837162017822,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.6446554064750671,0.3935966789722442,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8185155391693115,0.3047324120998382,0.2916015088558197,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.5464393496513367,0.0925695672631263,0.4324523508548736,284.9720153808594,284.95001220703125,302.7868347167969,297.6004333496094,299.5906066894531,296.9901428222656,284.9676208496094,1.0,0.4145972728729248,0.8767169713973999,0.8767169713973999,1.0,1.0,-2.0385799407958984,0.9108278751373292,1.1277519464492798,0.4444467425346374,0.8656095266342163,0.8656095266342163,0.0,103.01010131835938,94.0,51873.48828125,0.0,838.4876098632812,1.0,279.9402160644531,283.5533142089844,300.5560913085937,303.9208984375,293.1499938964844,293.1499938964844,280.25,34331.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73504239320755,1.0,0.0,0.0,3.4328670501708984,3.432890653610229,7.863343967073888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.0791015625,0.0,1365.5419921875,1895.4371337890625,0.0,1897.5064697265625,0.8688029050827026,1.0,0.0,3.0,1.0,0.0
17693340,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7665241360664368,0.2487030029296875,0.226605623960495,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8688102960586548,0.3661311566829681,0.3494533002376556,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.643276572227478,0.3913285732269287,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.817879319190979,0.3022441565990448,0.2892068326473236,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.5431857109069824,0.0907051041722297,0.4238167107105255,285.0340270996094,284.95001220703125,302.7464599609375,297.6044006347656,299.5712890625,296.9917297363281,285.0262756347656,1.0,0.4109530746936798,0.876883864402771,0.876883864402771,1.0,1.0,-2.0170352458953857,0.9004678726196289,1.1165672540664673,0.4388290643692016,0.9619688987731934,0.9619688987731934,0.0,101.58263397216795,97.0,51105.58984375,0.0,814.699951171875,1.0,280.24127197265625,283.6254577636719,300.5736694335937,303.8748474121094,293.1499938964844,293.1499938964844,279.95001220703125,31056.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262300848960876,1.0,0.0,0.0,3.616424798965454,3.6164495944976807,8.726742635190021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.63671875,0.0,1544.28857421875,1895.4371337890625,0.0,1823.58251953125,0.9080652594566344,1.0,0.0,3.0,1.0,0.0
17693400,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7665241360664368,0.2487030029296875,0.226605623960495,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8688102960586548,0.3661311566829681,0.3494533002376556,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.643276572227478,0.3913285732269287,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.817879319190979,0.3022441565990448,0.2892068326473236,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.5431857109069824,0.0907051041722297,0.4238167107105255,285.0340270996094,284.95001220703125,302.7464599609375,297.6044006347656,299.5712890625,296.9917297363281,285.0262756347656,1.0,0.4109530746936798,0.876883864402771,0.876883864402771,1.0,1.0,-2.0170352458953857,0.9004678726196289,1.1165672540664673,0.4388290643692016,0.9619688987731934,0.9619688987731934,0.0,101.58263397216795,97.0,51105.58984375,0.0,814.699951171875,1.0,280.24127197265625,283.6254577636719,300.5736694335937,303.8748474121094,293.1499938964844,293.1499938964844,279.95001220703125,31056.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262300848960876,1.0,0.0,0.0,3.616424798965454,3.6164495944976807,8.726742635190021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.63671875,0.0,1544.28857421875,1895.4371337890625,0.0,1823.58251953125,0.9080652594566344,1.0,0.0,3.0,1.0,0.0
17693460,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7627927660942078,0.2456601560115814,0.2241718024015426,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8648151159286499,0.3621368408203125,0.3460010588169098,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9990000128746032,0.6388607621192932,0.3928488194942474,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.814247190952301,0.2988710105419159,0.2862937748432159,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.5374191999435425,0.0885190069675445,0.4146139025688171,284.8681640625,284.95001220703125,302.7063903808594,297.60797119140625,299.550537109375,296.9900207519531,284.87603759765625,1.0,0.4087412059307098,0.8773716688156128,0.8773716688156128,1.0,1.0,-1.997243046760559,0.8909721970558167,1.1062709093093872,0.4337372481822967,0.8188861608505249,0.8188861608505249,0.0,101.66421508789062,100.0,50937.9921875,0.0,797.9576416015625,1.0,279.9579162597656,283.4901428222656,300.6247863769531,304.00341796875,293.1499938964844,293.1499938964844,280.25,41001.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345067858695984,1.0,0.0,0.0,3.440047025680542,3.440071821212769,7.896271654317388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.21875,0.0,1420.1502685546875,1895.4371337890625,0.0,1892.981201171875,0.8768462538719177,1.0,0.0,3.0,1.0,0.0
17693520,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7627927660942078,0.2456601560115814,0.2241718024015426,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8648151159286499,0.3621368408203125,0.3460010588169098,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9990000128746032,0.6388607621192932,0.3928488194942474,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.814247190952301,0.2988710105419159,0.2862937748432159,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.5374191999435425,0.0885190069675445,0.4146139025688171,284.8681640625,284.95001220703125,302.7063903808594,297.60797119140625,299.550537109375,296.9900207519531,284.87603759765625,1.0,0.4087412059307098,0.8773716688156128,0.8773716688156128,1.0,1.0,-1.997243046760559,0.8909721970558167,1.1062709093093872,0.4337372481822967,0.8188861608505249,0.8188861608505249,0.0,101.66421508789062,100.0,50937.9921875,0.0,797.9576416015625,1.0,279.9579162597656,283.4901428222656,300.6247863769531,304.00341796875,293.1499938964844,293.1499938964844,280.25,41001.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345067858695984,1.0,0.0,0.0,3.440047025680542,3.440071821212769,7.896271654317388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.21875,0.0,1420.1502685546875,1895.4371337890625,0.0,1892.981201171875,0.8768462538719177,1.0,0.0,3.0,1.0,0.0
17693580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7581841349601746,0.2434103190898895,0.221973106265068,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8596807718276978,0.3588713705539703,0.3427478373050689,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.6341651082038879,0.3962202370166778,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8094351887702942,0.2960966527462005,0.2835355103015899,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.5305314064025879,0.0864185616374015,0.4051879346370697,284.98809814453125,284.95001220703125,302.66668701171875,297.61102294921875,299.53076171875,296.9892578125,284.98358154296875,1.0,0.4075164794921875,0.8778594732284546,0.8778594732284546,1.0,1.0,-1.980108618736267,0.8827734589576721,1.0973352193832395,0.4292935729026794,0.9105806946754456,0.9105806946754456,0.0,102.5353546142578,103.0,50191.1875,0.0,786.3761596679688,1.0,280.2412109375,283.6055908203125,300.5784912109375,303.8355712890625,293.1499938964844,293.1499938964844,279.95001220703125,33344.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237036228179932,1.0,0.0,0.0,3.568497657775879,3.568522453308105,8.49697130433924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.5615234375,0.0,1506.4200439453125,1895.4371337890625,0.0,1802.60107421875,0.8988972902297974,1.0,0.0,3.0,1.0,0.0
17693640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7581841349601746,0.2434103190898895,0.221973106265068,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8596807718276978,0.3588713705539703,0.3427478373050689,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.6341651082038879,0.3962202370166778,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8094351887702942,0.2960966527462005,0.2835355103015899,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.5305314064025879,0.0864185616374015,0.4051879346370697,284.98809814453125,284.95001220703125,302.66668701171875,297.61102294921875,299.53076171875,296.9892578125,284.98358154296875,1.0,0.4075164794921875,0.8778594732284546,0.8778594732284546,1.0,1.0,-1.980108618736267,0.8827734589576721,1.0973352193832395,0.4292935729026794,0.9105806946754456,0.9105806946754456,0.0,102.5353546142578,103.0,50191.1875,0.0,786.3761596679688,1.0,280.2412109375,283.6055908203125,300.5784912109375,303.8355712890625,293.1499938964844,293.1499938964844,279.95001220703125,33344.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237036228179932,1.0,0.0,0.0,3.568497657775879,3.568522453308105,8.49697130433924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.5615234375,0.0,1506.4200439453125,1895.4371337890625,0.0,1802.60107421875,0.8988972902297974,1.0,0.0,3.0,1.0,0.0
17693700,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7556575536727905,0.2420165836811065,0.2209361791610717,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.856833279132843,0.3569837808609009,0.3411872088909149,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9990000128746032,0.6309560537338257,0.398423284292221,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8066787719726562,0.2944984436035156,0.2822171151638031,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.526896059513092,0.0852951183915138,0.4005639851093292,284.8445739746094,284.95001220703125,302.64697265625,297.61236572265625,299.52069091796875,296.98828125,284.834228515625,1.0,0.4072078466415405,0.8781033754348755,0.8781033754348755,1.0,1.0,-1.9724996089935305,0.879129946231842,1.093369722366333,0.4273461699485779,0.8064088225364685,0.8064088225364685,0.0,103.20342254638672,103.0,50536.98828125,0.0,782.22412109375,1.0,279.9998474121094,283.45367431640625,300.63775634765625,304.03271484375,293.1499938964844,293.1499938964844,279.95001220703125,39204.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294186949729919,1.0,0.0,0.0,3.501959800720215,3.5019850730896,8.183058071153937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4775390625,0.0,1474.62451171875,1895.4371337890625,0.0,1850.19970703125,0.8856051564216614,1.0,0.0,3.0,1.0,0.0
17693760,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7524596452713013,0.2405007034540176,0.2196185439825058,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8533376455307007,0.3549693524837494,0.3393389284610748,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6272460222244263,0.4012667834758758,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8031961917877197,0.2927794754505157,0.2806515693664551,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.5227372050285339,0.0840950012207031,0.39549320936203,284.8892822265625,284.95001220703125,302.6273498535156,297.613525390625,299.5101318359375,296.9864807128906,284.8966369628906,1.0,0.4070126414299011,0.8782737851142883,0.8782737851142883,1.0,1.0,-1.9641432762146,0.8751234412193298,1.0890198945999146,0.4251959919929504,0.8040801882743835,0.8040801882743835,0.0,104.1100082397461,91.0,49939.29296875,0.0,778.2678833007812,1.0,279.9590759277344,283.5343017578125,300.6196594238281,303.9309387207031,293.1499938964844,293.1499938964844,280.25,41382.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729415237903595,1.0,0.0,0.0,3.334960460662842,3.334984302520752,7.421209602398449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.2138671875,0.0,1313.407958984375,1895.4371337890625,0.0,1850.170654296875,0.8547878265380859,1.0,0.0,3.0,1.0,0.0
17693820,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7523729205131531,0.2382909506559372,0.217413380742073,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.853338897228241,0.3517199754714966,0.3360533118247986,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.6216688752174377,0.3973797559738159,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8030754327774048,0.2899737358093261,0.2778108417987823,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5192040205001831,0.0818604901432991,0.3849743008613586,284.98150634765625,284.95001220703125,302.58843994140625,297.6153259277344,299.4891357421875,296.9848327636719,284.9755554199219,1.0,0.4015105068683624,0.8786144852638245,0.8786144852638245,1.0,1.0,-1.9368488788604736,0.8620033264160156,1.074845552444458,0.4182459414005279,0.8804473876953125,0.8804473876953125,0.0,101.92330169677734,79.0,49024.55859375,0.0,748.509521484375,1.0,280.2403869628906,283.6235046386719,300.5781555175781,303.7677001953125,293.1499938964844,293.1499938964844,280.54998779296875,33651.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179428935050964,1.0,0.0,0.0,3.4669017791748047,3.466925621032715,8.020037398637214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.73779296875,0.0,1396.8656005859375,1895.4371337890625,0.0,1755.1292724609375,0.8759320974349976,1.0,0.0,3.0,1.0,0.0
17693880,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7523729205131531,0.2382909506559372,0.217413380742073,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.853338897228241,0.3517199754714966,0.3360533118247986,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.6216688752174377,0.3973797559738159,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8030754327774048,0.2899737358093261,0.2778108417987823,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5192040205001831,0.0818604901432991,0.3849743008613586,284.98150634765625,284.95001220703125,302.58843994140625,297.6153259277344,299.4891357421875,296.9848327636719,284.9755554199219,1.0,0.4015105068683624,0.8786144852638245,0.8786144852638245,1.0,1.0,-1.9368488788604736,0.8620033264160156,1.074845552444458,0.4182459414005279,0.8804473876953125,0.8804473876953125,0.0,101.92330169677734,79.0,49024.55859375,0.0,748.509521484375,1.0,280.2403869628906,283.6235046386719,300.5781555175781,303.7677001953125,293.1499938964844,293.1499938964844,280.54998779296875,33651.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179428935050964,1.0,0.0,0.0,3.4669017791748047,3.466925621032715,8.020037398637214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.73779296875,0.0,1396.8656005859375,1895.4371337890625,0.0,1755.1292724609375,0.8759320974349976,1.0,0.0,3.0,1.0,0.0
17693940,296.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.7570131421089172,0.0,0.2153656780719757,296.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.8586685061454773,0.0,0.3329262733459472,296.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.0,0.3862476348876953,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.8081517815589905,0.0,0.2750820815563202,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.5194145441055298,0.0,0.3745776414871216,285.0346069335937,294.1499938964844,302.54998779296875,297.61639404296875,299.4683837890625,296.9847106933594,285.025146484375,0.0,0.0,0.8789551854133606,0.8789551854133606,1.0,1.0,-1.901509523391724,0.8450493812561035,1.05646014213562,0.409166544675827,0.0,0.0,0.0,96.80123138427734,60.0,47935.7578125,0.0,703.6009521484375,0.0,280.5415954589844,283.68994140625,300.5845947265625,303.6986694335937,293.1499938964844,293.1499938964844,278.1499938964844,31037.466796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647931337356568,3.647956371307373,8.879460438038222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1580.799072265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.7570131421089172,0.0,0.2153656780719757,296.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.8586685061454773,0.0,0.3329262733459472,296.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.0,0.3862476348876953,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.8081517815589905,0.0,0.2750820815563202,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.5194145441055298,0.0,0.3745776414871216,285.0346069335937,294.1499938964844,302.54998779296875,297.61639404296875,299.4683837890625,296.9847106933594,285.025146484375,0.0,0.0,0.8789551854133606,0.8789551854133606,1.0,1.0,-1.901509523391724,0.8450493812561035,1.05646014213562,0.409166544675827,0.0,0.0,0.0,96.80123138427734,60.0,47935.7578125,0.0,703.6009521484375,0.0,280.5415954589844,283.68994140625,300.5845947265625,303.6986694335937,293.1499938964844,293.1499938964844,278.1499938964844,31037.466796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647931337356568,3.647956371307373,8.879460438038222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1580.799072265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,1.41856144182384e-05,0.0,0.0011734196450561,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.3823140859603882,0.0,0.0012356761144474,297.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.3823140859603882,0.0,0.0009126691147685,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.3823140859603882,0.0,0.0012356722727417,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0058613675646483,285.3695068359375,294.1499938964844,302.529541015625,297.6171264648437,300.0230407714844,297.4076538085937,284.0309143066406,0.0,0.0,0.6905717849731445,0.6905717849731445,1.0,1.0,-0.0125058479607105,0.012778079137206,-0.000272231089184,-0.0155823333188891,0.0,0.0,0.0,-0.0661214366555213,60.0,2752.671630859375,0.0,-1.0660445695975795e-05,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,4.3923500925302505e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.632926730249568e-13,8.63373175036264e-13,2.5293661119544493e-18,3.534238179891957e-11,3.5342326287768344e-11,5.732771264831818e-17,0.0,0.0,-0.0,0.0,0.0,8.364301518171506e-22,2.7043464899419362e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
