time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0008795182220637,297.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0013193985214456,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0016709869960322,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0011049157474189,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0018002557335421,285.35504150390625,294.1499938964844,302.51177978515625,297.618408203125,300.2585144042969,298.0533447265625,283.5398254394531,0.0,0.0,0.5273731350898743,0.5273731350898743,1.0,1.0,-0.0071923835203051,0.0086976708844304,-0.0015052871312946,-0.0187530163675546,0.0,0.0,0.0,-0.0394721031188964,60.0,1404.543212890625,0.0,-4.507681296672672e-06,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718353738086266e-24,1.491499905147046e-24,1.6764434386473578e-27,1.2840577972723245e-18,1.2831645456083436e-18,8.932128898894873e-22,0.0,0.0,-0.0,0.0,0.0,3.8283474045354e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,9.679222421254964e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.00010210381879,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,7.572602771688253e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001020073323161,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0004823254130315,285.4116516113281,294.1499938964844,302.4735717773437,297.6230773925781,300.1514587402344,299.48486328125,283.2400817871094,0.0,0.0,0.1757910400629043,0.1757910400629043,1.0,1.0,-0.0035352006088942,0.0009852035436779,0.0025499970652163,-0.0259813610464334,0.0,0.0,0.0,-0.0227259714156389,60.0,297.5609741210937,0.0,-7.245514410669784e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9763579382259115e-42,-3.640573410315875e-42,-1.926785388446624e-42,-8.303217986174551e-21,-4.219710029748685e-21,-4.083507956425866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,9.679222421254964e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.00010210381879,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,7.572602771688253e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001020073323161,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0004823254130315,285.4116516113281,294.1499938964844,302.4735717773437,297.6230773925781,300.1514587402344,299.48486328125,283.2400817871094,0.0,0.0,0.1757910400629043,0.1757910400629043,1.0,1.0,-0.0035352006088942,0.0009852035436779,0.0025499970652163,-0.0259813610464334,0.0,0.0,0.0,-0.0227259714156389,60.0,297.5609741210937,0.0,-7.245514410669784e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9763579382259115e-42,-3.640573410315875e-42,-1.926785388446624e-42,-8.303217986174551e-21,-4.219710029748685e-21,-4.083507956425866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.674487955635414e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.0001018814582494,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,7.525620458181947e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.0001018790644593,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0004832266422454,285.40673828125,294.1499938964844,302.4544677734375,297.62628173828125,300.05352783203125,299.9553527832031,283.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030684925150126,4.5492313915929123e-08,0.0030684468802064,-0.0271882787346839,0.0,0.0,0.0,-0.020676115527749,60.0,155.52415466308594,0.0,-7.24606650237547e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.398409995690639e-21,-4.200671143169327e-21,-4.197739256418096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,9.770741598913446e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001028913829941,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,7.59956383262761e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001028909973683,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0004880588967353,285.4041442871094,294.1499938964844,302.43536376953125,297.63006591796875,300.07568359375,300.46893310546875,283.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041179173626,1.068130917047938e-08,0.0010411684634163,-0.0270248800516128,0.0,0.0,0.0,-0.0101069519296288,60.0,86.9776382446289,0.0,-7.391123801880894e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.400476331634888e-21,-4.200257148966267e-21,-4.200218778771837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.771757322596386e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0001029020204441,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,7.600339449709281e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0001029016639222,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.000488110090373,285.3986511230469,294.1499938964844,302.39715576171875,297.6390991210937,300.1188049316406,301.1898193359375,283.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802998508138e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131936535239,60.0,45.40591430664063,0.0,-7.392640810621742e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.400503796616164e-21,-4.200251494411298e-21,-4.200252706101649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.771757322596386e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0001029020204441,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,7.600339449709281e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0001029016639222,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.000488110090373,285.3986511230469,294.1499938964844,302.39715576171875,297.6390991210937,300.1188049316406,301.1898193359375,283.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802998508138e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131936535239,60.0,45.40591430664063,0.0,-7.392640810621742e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.400503796616164e-21,-4.200251494411298e-21,-4.200252706101649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,9.773233614396304e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,0.0001029175618896,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,7.6014875958208e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0001029172126436,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0004881838976871,285.3953857421875,294.1499938964844,302.37579345703125,297.6449279785156,300.14227294921875,301.4583435058594,283.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710081710385566e-08,0.001041431678459,-0.0271057430654764,0.0,0.0,0.0,-0.0101222610101103,60.0,40.26633834838867,0.0,-7.394861967213728e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.400502988822597e-21,-4.200251494411298e-21,-4.200251494411298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.774931822903454e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0001029354461934,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,7.602808182127774e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0001029350969474,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0004882687935605,285.39276123046875,294.1499938964844,302.3590087890625,297.64990234375,300.1604309082031,301.62677001953125,283.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731167066069249e-08,0.0010416118893772,-0.0271609369665384,0.0,0.0,0.0,-0.0101327132433652,60.0,38.18336486816406,0.0,-7.397423473776146e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.400502988822597e-21,-4.200251494411298e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,9.780879190657288e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001029980630846,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,7.607432780787349e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0001029977138387,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0004885659436695,285.38653564453125,294.1499938964844,302.3208923339844,297.66217041015625,300.2005920410156,301.8903503417969,283.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805092820476148e-08,0.0010422439081594,-0.0273544434458017,0.0,0.0,0.0,-0.0101693607866764,60.0,36.23493957519531,0.0,-7.406405444498888e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,9.780879190657288e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001029980630846,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,7.607432780787349e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0001029977138387,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0004885659436695,285.38653564453125,294.1499938964844,302.3208923339844,297.66217041015625,300.2005920410156,301.8903503417969,283.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805092820476148e-08,0.0010422439081594,-0.0273544434458017,0.0,0.0,0.0,-0.0101693607866764,60.0,36.23493957519531,0.0,-7.406405444498888e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,9.790367766981944e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0001030979692586,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,7.614811329403892e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0001030976272886,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,0.0004890400450676,285.3799743652344,294.1499938964844,302.2828369140625,297.6756591796875,300.2392578125,302.0404968261719,283.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634711772203,0.0,0.0,0.0,-0.0102278878912329,60.0,35.33694076538086,0.0,-7.420761249932184e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,9.790367766981944e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0001030979692586,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,7.614811329403892e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0001030976272886,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,0.0004890400450676,285.3799743652344,294.1499938964844,302.2828369140625,297.6756591796875,300.2392578125,302.0404968261719,283.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634711772203,0.0,0.0,0.0,-0.0102278878912329,60.0,35.33694076538086,0.0,-7.420761249932184e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,9.796801896300168e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0001031657229759,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,7.619815733050928e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0001031653810059,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0004893614677712,285.3765869140625,294.1499938964844,302.2638244628906,297.68280029296875,300.258056640625,302.0864562988281,283.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003242761375986e-08,0.0010439379839226,-0.0278731044381856,0.0,0.0,0.0,-0.0102675911039114,60.0,34.98466491699219,0.0,-7.430507764638605e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.804323053685948e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0001032449217746,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,7.62566487537697e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0001032445798045,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.00048973725643,285.3731384277344,294.1499938964844,302.2448425292969,297.69012451171875,300.2765197753906,302.1195068359375,283.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096877194916033e-08,0.0010447382228448,-0.028118185698986,0.0,0.0,0.0,-0.0103140072897076,60.0,34.65573501586914,0.0,-7.441911265004819e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,9.823524305829778e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001034471133607,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,7.64059805078432e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001034467786666,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0004906965186819,285.3660583496094,294.1499938964844,302.2069091796875,297.7052307128906,300.3124694824219,302.1576538085937,283.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.04072570800781,0.0,-7.471068386166736e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,9.823524305829778e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001034471133607,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,7.64059805078432e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001034467786666,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0004906965186819,285.3660583496094,294.1499938964844,302.2069091796875,297.7052307128906,300.3124694824219,302.1576538085937,283.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.04072570800781,0.0,-7.471068386166736e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,9.849457273958252e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001037201946019,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,7.660767732886598e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,0.0001037198599078,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0004919919883832,285.3587951660156,294.1499938964844,302.1690979003906,297.7207336425781,300.34722900390625,302.16851806640625,283.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.474571228027344,0.0,-7.51054543002283e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,9.849457273958252e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001037201946019,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,7.660767732886598e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,0.0001037198599078,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0004919919883832,285.3587951660156,294.1499938964844,302.1690979003906,297.7207336425781,300.34722900390625,302.16851806640625,283.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.474571228027344,0.0,-7.51054543002283e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,9.88702304312028e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0001041157738654,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,7.689985068282112e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001041154391714,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0004938685451634,285.351318359375,294.1499938964844,302.1313781738281,297.73638916015625,300.3807678222656,302.1602783203125,283.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126873727424936e-08,0.0010535448091104,-0.0308137945830822,0.0,0.0,0.0,-0.010824616998434,60.0,32.962745666503906,0.0,-7.567923887563668e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,9.88702304312028e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0001041157738654,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,7.689985068282112e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001041154391714,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0004938685451634,285.351318359375,294.1499938964844,302.1313781738281,297.73638916015625,300.3807678222656,302.1602783203125,283.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126873727424936e-08,0.0010535448091104,-0.0308137945830822,0.0,0.0,0.0,-0.010824616998434,60.0,32.962745666503906,0.0,-7.567923887563668e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.945838246494532e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001047351179295,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,7.735729013802484e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0001047347905114,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.000496806576848,285.3436889648437,294.1499938964844,302.09375,297.7519226074219,300.4130859375,302.1388854980469,284.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859590725611273e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.52228927612305,0.0,-7.65820971082576e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.945838246494532e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001047351179295,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,7.735729013802484e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0001047347905114,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.000496806576848,285.3436889648437,294.1499938964844,302.09375,297.7519226074219,300.4130859375,302.1388854980469,284.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859590725611273e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.52228927612305,0.0,-7.65820971082576e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.986413351725788e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001051623912644,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,7.767287752358243e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001051620638463,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.000498833367601,285.3397827148437,294.1499938964844,302.0749816894531,297.7595520019531,300.4288024902344,302.1246032714844,284.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641444241628,1.3365109019503052e-08,0.0010641310364007,-0.0340535081923007,0.0,0.0,0.0,-0.0114384535700082,60.0,32.33637237548828,0.0,-7.720812078559902e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.0001003335055429,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0001056566616171,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,7.803794142091647e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.0001056563414749,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0005011780303902,285.3358459472656,294.1499938964844,302.0562744140625,297.7670593261719,300.4442443847656,302.1087951660156,284.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691427160054,1.3949905230958848e-08,0.0010691288625821,-0.0355832055211067,0.0,0.0,0.0,-0.0117283491417765,60.0,32.170616149902344,0.0,-7.793549627876929e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.000101524296042,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0001069106219802,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,7.896410534158349e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001069102945621,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.000507126271259,285.327880859375,294.1499938964844,302.0189208984375,297.7815856933594,300.4744567871094,302.0732727050781,284.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433586852964254e-08,0.0010818161536008,-0.0394630581140518,0.0,0.0,0.0,-0.0124638751149177,60.0,31.91037368774414,0.0,-7.979618033004955e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.000101524296042,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0001069106219802,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,7.896410534158349e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001069102945621,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.000507126271259,285.327880859375,294.1499938964844,302.0189208984375,297.7815856933594,300.4744567871094,302.0732727050781,284.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433586852964254e-08,0.0010818161536008,-0.0394630581140518,0.0,0.0,0.0,-0.0124638751149177,60.0,31.91037368774414,0.0,-7.979618033004955e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0001024555240292,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001078912537195,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,7.9688397818245e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001078909263014,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0005117779946886,285.3226623535156,294.1499938964844,301.9951171875,297.7904357910156,300.4933166503906,302.0483703613281,284.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917532490566,1.6593903140460498e-08,0.0010917367180809,-0.042496096342802,0.0,0.0,0.0,-0.013039088808,60.0,31.79764938354492,0.0,-8.126662009999563e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0001030172861646,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001084828181774,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,8.012532634893432e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001084824907593,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0005145840696059,285.3197021484375,294.1499938964844,301.9817199707031,297.79522705078125,300.5037841796875,302.0339660644531,284.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977385099977,1.7293871223955648e-08,0.0010977211641147,-0.0443252399563789,0.0,0.0,0.0,-0.0133860884234309,60.0,31.74772453308105,0.0,-8.216014890649603e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.0001047334444592,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001102900132536,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,8.14601153251715e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0001102896858355,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0005231566028669,285.3114013671875,294.1499938964844,301.9447021484375,297.8077087402344,300.5322570800781,301.9926452636719,284.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.943228333800561e-08,0.001116003957577,-0.0499105229973793,0.0,0.0,0.0,-0.0144461775198578,60.0,31.66921615600586,0.0,-8.492011716043636e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.0001047334444592,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001102900132536,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,8.14601153251715e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0001102896858355,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0005231566028669,285.3114013671875,294.1499938964844,301.9447021484375,297.8077087402344,300.5322570800781,301.9926452636719,284.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.943228333800561e-08,0.001116003957577,-0.0499105229973793,0.0,0.0,0.0,-0.0144461775198578,60.0,31.66921615600586,0.0,-8.492011716043636e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001065646865754,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0001122183966799,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,8.288442040793598e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001122180692618,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0005323039949871,285.30291748046875,294.1499938964844,301.9078369140625,297.8188171386719,300.55987548828125,301.95074462890625,284.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.171415758311923e-08,0.0011355135357007,-0.0558654479682445,0.0,0.0,0.0,-0.0155773889273405,60.0,31.65652275085449,0.0,-8.79154526955972e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001065646865754,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0001122183966799,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,8.288442040793598e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001122180692618,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0005323039949871,285.30291748046875,294.1499938964844,301.9078369140625,297.8188171386719,300.55987548828125,301.95074462890625,284.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.171415758311923e-08,0.0011355135357007,-0.0558654479682445,0.0,0.0,0.0,-0.0155773889273405,60.0,31.65652275085449,0.0,-8.79154526955972e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001074799947673,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001131822646129,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,8.359632920473814e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001131819371948,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0005368761485442,285.2986145019531,294.1499938964844,301.8894958496094,297.82379150390625,300.5733642578125,301.9299011230469,284.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452884646132,2.2854727887988705e-08,0.0011452656472101,-0.0588398054242134,0.0,0.0,0.0,-0.0161428153514862,60.0,31.665916442871094,0.0,-8.94320777433677e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0001083732495317,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,0.0001141229004133,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,8.429108129348606e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001141225729952,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0005413381149992,285.2943115234375,294.1499938964844,301.87115478515625,297.8283386230469,300.586669921875,301.90924072265625,284.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548066977411,2.3967819728909493e-08,0.0011547827161848,-0.0617410317063331,0.0,0.0,0.0,-0.0166946183890104,60.0,31.68028450012207,0.0,-9.092464381410537e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001100230001611,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0001158601735369,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,8.557421824662015e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001158598388428,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0005495789810083,285.2856140136719,294.1499938964844,301.8346862792969,297.8359680175781,300.61260986328125,301.8687438964844,284.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723844800144,2.602361348635896e-08,0.0011723585193976,-0.0670953020453453,0.0,0.0,0.0,-0.0177137479186058,60.0,31.71347045898437,0.0,-9.371371589850241e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001100230001611,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0001158601735369,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,8.557421824662015e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001158598388428,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0005495789810083,285.2856140136719,294.1499938964844,301.8346862792969,297.8359680175781,300.61260986328125,301.8687438964844,284.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723844800144,2.602361348635896e-08,0.0011723585193976,-0.0670953020453453,0.0,0.0,0.0,-0.0177137479186058,60.0,31.71347045898437,0.0,-9.371371589850241e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,0.0001113837279262,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0001172930860775,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,8.663256448926404e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001172927586594,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0005563761224038,285.2768249511719,294.1499938964844,301.7984313964844,297.84149169921875,300.6375427246094,301.82940673828125,284.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868837755173,2.7719254447333697e-08,0.0011868559522554,-0.0715073347091674,0.0,0.0,0.0,-0.0185543410480022,60.0,31.793212890625,0.0,-9.604583084410478e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,0.0001113837279262,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0001172930860775,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,8.663256448926404e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001172927586594,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0005563761224038,285.2768249511719,294.1499938964844,301.7984313964844,297.84149169921875,300.6375427246094,301.82940673828125,284.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868837755173,2.7719254447333697e-08,0.0011868559522554,-0.0715073347091674,0.0,0.0,0.0,-0.0185543410480022,60.0,31.793212890625,0.0,-9.604583084410478e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
