time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,0.000112412017188,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0001183759159175,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,8.743233775021508e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0001183755957754,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0005615127156488,285.2680358886719,294.1499938964844,301.76239013671875,297.8446655273437,300.6614990234375,301.7911682128906,284.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978400871157,2.9000604584439322e-08,0.0011978110997006,-0.0748386979103088,0.0,0.0,0.0,-0.019189553335309,60.0,31.835599899291992,0.0,-9.782712595551857e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,0.000112412017188,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0001183759159175,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,8.743233775021508e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0001183755957754,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0005615127156488,285.2680358886719,294.1499938964844,301.76239013671875,297.8446655273437,300.6614990234375,301.7911682128906,284.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978400871157,2.9000604584439322e-08,0.0011978110997006,-0.0748386979103088,0.0,0.0,0.0,-0.019189553335309,60.0,31.835599899291992,0.0,-9.782712595551857e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001131034005084,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001191039700643,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,8.797007467364892e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001191036499221,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0005649663507938,285.2593078613281,294.1499938964844,301.7265930175781,297.84527587890625,300.6844787597656,301.7538146972656,284.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052070815116,2.9862082584486416e-08,0.0012051772791892,-0.0770770758390426,0.0,0.0,0.0,-0.019616624340415,60.0,31.820131301879883,0.0,-9.903390463250616e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001131034005084,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001191039700643,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,8.797007467364892e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001191036499221,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0005649663507938,285.2593078613281,294.1499938964844,301.7265930175781,297.84527587890625,300.6844787597656,301.7538146972656,284.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052070815116,2.9862082584486416e-08,0.0012051772791892,-0.0770770758390426,0.0,0.0,0.0,-0.019616624340415,60.0,31.820131301879883,0.0,-9.903390463250616e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0001133421610575,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0001193553907796,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,8.815577166387811e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0001193550706375,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0005661590839736,285.25494384765625,294.1499938964844,301.7087707519531,297.84454345703125,300.6954345703125,301.7355041503906,284.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077500578016,3.015955485352606e-08,0.0012077197898179,-0.0778497382998466,0.0,0.0,0.0,-0.0197640880942344,60.0,31.784988403320312,0.0,-9.945232903874057e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0001135410639108,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001195648437715,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,8.831047307467088e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0001195645236293,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0005671526887454,285.2506408691406,294.1499938964844,301.6910400390625,297.8430480957031,300.70611572265625,301.7173156738281,284.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098693987354,3.040735307990872e-08,0.0012098390143364,-0.0784932747483253,0.0,0.0,0.0,-0.0198869332671165,60.0,31.73938751220703,0.0,-9.98015536879393e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001138624938903,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0001199033213197,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,8.8560460426379e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001199030084535,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0005687584052793,285.2420654296875,294.1499938964844,301.6557312011719,297.8377990722656,300.7265625,301.68133544921875,284.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807765227791606e-08,0.0012132623232901,-0.0795329511165618,0.0,0.0,0.0,-0.0200854334980249,60.0,31.62577438354492,0.0,-1.003671528110317e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001138624938903,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0001199033213197,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,8.8560460426379e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001199030084535,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0005687584052793,285.2420654296875,294.1499938964844,301.6557312011719,297.8377990722656,300.7265625,301.68133544921875,284.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807765227791606e-08,0.0012132623232901,-0.0795329511165618,0.0,0.0,0.0,-0.0200854334980249,60.0,31.62577438354492,0.0,-1.003671528110317e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0001140549429692,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0001201059712911,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,8.871014142641798e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,0.000120105658425,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0005697198212146,285.2359924316406,294.1499938964844,301.6304626464844,297.8320007324219,300.7405700683594,301.6557006835937,284.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153122806921,-0.0801552534103393,0.0,0.0,0.0,-0.020204272121191,60.0,31.53152847290039,0.0,-1.0070652223248545e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0001141202446888,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0001201747363666,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,8.876092761056498e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001201744235004,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0005700460169464,285.233642578125,294.1499938964844,301.6206970214844,297.8292541503906,300.74591064453125,301.6457824707031,284.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160387123003,3.112881685751745e-08,0.0012160076294094,-0.0803663805127143,0.0,0.0,0.0,-0.0202445928007364,60.0,31.49274063110352,0.0,-1.0082180068593517e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0001143137633334,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0001203785068355,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,8.891143079381436e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001203782012453,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0005710127879865,285.2253723144531,294.1499938964844,301.5859375,297.8172302246094,300.7640380859375,301.6105651855469,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180989142507,3.1369808084491524e-08,0.0012180675985291,-0.0809918716549873,0.0,0.0,0.0,-0.0203640591353178,60.0,31.343618392944336,0.0,-1.0116374937751973e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0001143137633334,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0001203785068355,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,8.891143079381436e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001203782012453,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0005710127879865,285.2253723144531,294.1499938964844,301.5859375,297.8172302246094,300.7640380859375,301.6105651855469,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180989142507,3.1369808084491524e-08,0.0012180675985291,-0.0809918716549873,0.0,0.0,0.0,-0.0203640591353178,60.0,31.343618392944336,0.0,-1.0116374937751973e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001144560446846,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0001205283260787,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,8.902208355721086e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001205280277645,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0005717236199416,285.21728515625,294.1499938964844,301.5514831542969,297.8014221191406,300.7811279296875,301.5757141113281,284.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196140596643,3.15469499412302e-08,0.001219582511112,-0.0814515873789787,0.0,0.0,0.0,-0.0204518772661685,60.0,31.181385040283203,0.0,-1.014154662470901e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001144560446846,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0001205283260787,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,8.902208355721086e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001205280277645,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0005717236199416,285.21728515625,294.1499938964844,301.5514831542969,297.8014221191406,300.7811279296875,301.5757141113281,284.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196140596643,3.15469499412302e-08,0.001219582511112,-0.0814515873789787,0.0,0.0,0.0,-0.0204518772661685,60.0,31.181385040283203,0.0,-1.014154662470901e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.000114507129183,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0001205821245093,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,8.90618102857843e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0001205818189191,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0005719788605347,285.2132873535156,294.1499938964844,301.53436279296875,297.79205322265625,300.7892761230469,301.5584411621094,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201570207253,3.1610532857939695e-08,0.001220125472173,-0.081616573035717,0.0,0.0,0.0,-0.0204833932220935,60.0,31.095006942749023,0.0,-1.015058970210703e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0001145444402936,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0001206214074045,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,8.909082680474967e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001206211090902,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0005721652996726,285.2093505859375,294.1499938964844,301.517333984375,297.7816467285156,300.797119140625,301.5412292480469,284.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205538805574,3.1656941956725866e-08,0.0012205222155898,-0.0817370042204856,0.0,0.0,0.0,-0.0205064006149768,60.0,31.004928588867188,0.0,-1.015719206520771e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001145761198131,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0001206547531182,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,8.911545592127368e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001206544620799,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.0005723236827179,285.20166015625,294.1499938964844,301.4834899902344,297.7576599121094,300.8119812011719,301.50714111328125,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208902044221,3.169623852272707e-08,0.0012208584230393,-0.0818389728665351,0.0,0.0,0.0,-0.0205258820205926,60.0,30.81218910217285,0.0,-1.0162784747080877e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001145761198131,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0001206547531182,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,8.911545592127368e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001206544620799,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.0005723236827179,285.20166015625,294.1499938964844,301.4834899902344,297.7576599121094,300.8119812011719,301.50714111328125,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208902044221,3.169623852272707e-08,0.0012208584230393,-0.0818389728665351,0.0,0.0,0.0,-0.0205258820205926,60.0,30.81218910217285,0.0,-1.0162784747080877e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001145629430538,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0001206408705911,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,8.910519682103768e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001206405795528,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0005722579662688,285.1941223144531,294.1499938964844,301.45001220703125,297.7292175292969,300.82586669921875,301.4734191894531,284.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207491090521,3.1679636691706043e-08,0.0012207173276692,-0.0817959010601043,0.0,0.0,0.0,-0.0205176565796136,60.0,30.60594940185547,0.0,-1.0160422192484476e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001145629430538,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0001206408705911,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,8.910519682103768e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001206405795528,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0005722579662688,285.1941223144531,294.1499938964844,301.45001220703125,297.7292175292969,300.82586669921875,301.4734191894531,284.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207491090521,3.1679636691706043e-08,0.0012207173276692,-0.0817959010601043,0.0,0.0,0.0,-0.0205176565796136,60.0,30.60594940185547,0.0,-1.0160422192484476e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.000114501468488,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001205761291203,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,8.905737195163965e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001205758453579,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0005719510372728,285.1868591308594,294.1499938964844,301.4175720214844,297.6993103027344,300.8386535644531,301.4405517578125,285.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200917117297,3.160284833825244e-08,0.0012200601631775,-0.0815966352820396,0.0,0.0,0.0,-0.0204795859754085,60.0,30.3872127532959,0.0,-1.0149496176836693e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.000114501468488,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001205761291203,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,8.905737195163965e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001205758453579,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0005719510372728,285.1868591308594,294.1499938964844,301.4175720214844,297.6993103027344,300.8386535644531,301.4405517578125,285.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200917117297,3.160284833825244e-08,0.0012200601631775,-0.0815966352820396,0.0,0.0,0.0,-0.0204795859754085,60.0,30.3872127532959,0.0,-1.0149496176836693e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,0.000114418551675,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001204888103529,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,8.899287058738992e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001204885265906,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.000571536947973,285.1798095703125,294.1499938964844,301.38690185546875,297.6710205078125,300.8505249023437,301.40887451171875,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192073045298,3.149933647250691e-08,0.0012191758723929,-0.0813280194997787,0.0,0.0,0.0,-0.0204282756894826,60.0,30.165884017944336,0.0,-1.0134777994608157e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,0.000114418551675,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001204888103529,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,8.899287058738992e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001204885265906,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.000571536947973,285.1798095703125,294.1499938964844,301.38690185546875,297.6710205078125,300.8505249023437,301.40887451171875,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192073045298,3.149933647250691e-08,0.0012191758723929,-0.0813280194997787,0.0,0.0,0.0,-0.0204282756894826,60.0,30.165884017944336,0.0,-1.0134777994608157e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0001143676054198,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0001204351574415,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,8.895323844626546e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0001204348736791,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0005712825222872,285.1763916015625,294.1499938964844,301.3721923828125,297.6574401855469,300.8561096191406,301.39361572265625,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186632957309,3.1435753555797425e-08,0.001218631863594,-0.0811630189418792,0.0,0.0,0.0,-0.0203967522829771,60.0,30.05577850341797,0.0,-1.0125742022637497e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001143107001553,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001203752253786,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,8.890897879609838e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0001203749488922,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0005709982942789,285.17303466796875,294.1499938964844,301.35791015625,297.6442565917969,300.8614807128906,301.3788146972656,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180561898276,3.136474546749923e-08,0.001218024874106,-0.0809787362813949,0.0,0.0,0.0,-0.0203615520149469,60.0,29.94642448425293,0.0,-1.0115655868503381e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0001141796892625,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001202372513944,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,8.880706445779651e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001202369821839,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0005703439819626,285.1664733886719,294.1499938964844,301.3305358886719,297.6190185546875,300.87158203125,301.3504943847656,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216658973135,3.1201295769278665e-08,0.0012166277738288,-0.0805545076727867,0.0,0.0,0.0,-0.0202805250883102,60.0,29.730552673339844,0.0,-1.0092458069266288e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0001141796892625,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001202372513944,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,8.880706445779651e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001202369821839,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0005703439819626,285.1664733886719,294.1499938964844,301.3305358886719,297.6190185546875,300.87158203125,301.3504943847656,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216658973135,3.1201295769278665e-08,0.0012166277738288,-0.0805545076727867,0.0,0.0,0.0,-0.0202805250883102,60.0,29.730552673339844,0.0,-1.0092458069266288e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001140628010034,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0001201141567435,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,8.871614409144968e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.000120113887533,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0005697602173313,285.1614074707031,294.1499938964844,301.30975341796875,297.599853515625,300.87908935546875,301.3288879394531,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154123978689,3.105548174175965e-08,0.001215381314978,-0.0801760256290435,0.0,0.0,0.0,-0.020208241418004,60.0,29.560340881347656,0.0,-1.0071786249454817e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.000114031121484,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001200807892018,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,8.869150042301044e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0001200805272674,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0005696019507013,285.1601867675781,294.1499938964844,301.3047180175781,297.59521484375,300.8808898925781,301.3236389160156,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150746770203,3.101596846022403e-08,0.0012150437105447,-0.0800734460353851,0.0,0.0,0.0,-0.0201886538416147,60.0,29.518186569213867,0.0,-1.0066187172697029e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0001138627994805,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001199035323224,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,8.856057684170082e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.000119903270388,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0005687613156624,285.1541442871094,294.1499938964844,301.2803649902344,297.5727233886719,300.88946533203125,301.29840087890625,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213279669173,3.080602795080267e-08,0.0012132488191127,-0.0795284360647201,0.0,0.0,0.0,-0.0200845785439014,60.0,29.30974006652832,0.0,-1.0036469433316597e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0001138627994805,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001199035323224,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,8.856057684170082e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.000119903270388,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0005687613156624,285.1541442871094,294.1499938964844,301.2803649902344,297.5727233886719,300.88946533203125,301.29840087890625,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213279669173,3.080602795080267e-08,0.0012132488191127,-0.0795284360647201,0.0,0.0,0.0,-0.0200845785439014,60.0,29.30974006652832,0.0,-1.0036469433316597e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.000113678703201,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0001197096644318,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,8.841737871989608e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0001197094097733,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0005678418092429,285.1483764648437,294.1499938964844,301.25738525390625,297.55157470703125,300.8973388671875,301.2745361328125,285.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.057643382931019e-08,0.001211286173202,-0.0789323300123214,0.0,0.0,0.0,-0.0199707634747028,60.0,29.105058670043945,0.0,-1.0004019657117169e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.000113678703201,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0001197096644318,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,8.841737871989608e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0001197094097733,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0005678418092429,285.1483764648437,294.1499938964844,301.25738525390625,297.55157470703125,300.8973388671875,301.2745361328125,285.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.057643382931019e-08,0.001211286173202,-0.0789323300123214,0.0,0.0,0.0,-0.0199707634747028,60.0,29.105058670043945,0.0,-1.0004019657117169e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.0001135804777732,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0001196062221424,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,8.834097388898954e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0001196059674839,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0005673512350767,285.1455993652344,294.1499938964844,301.2464294433594,297.5414428710937,300.9010009765625,301.2631225585937,285.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102691689506,3.0453936261665155e-08,0.0012102386681362,-0.078614242374897,0.0,0.0,0.0,-0.0199100356549024,60.0,29.004222869873047,0.0,-9.986727178556977e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.0001134786216425,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0001194989599753,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,8.82617459865287e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0001194987053168,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0005668425001204,285.1429138183594,294.1499938964844,301.2357482910156,297.5316162109375,300.904541015625,301.2520751953125,285.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091831304132,3.0326916089506994e-08,0.0012091527460142,-0.0782843902707099,0.0,0.0,0.0,-0.0198470670729875,60.0,28.90434837341309,0.0,-9.968812264560257e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001132648467319,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001192738345707,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,8.809546852717176e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0001192735799122,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0005657747387886,285.1376647949219,294.1499938964844,301.21539306640625,297.5128173828125,300.9111633300781,301.2308959960937,285.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069043004885,3.00603382186182e-08,0.0012068741489201,-0.0775920450687408,0.0,0.0,0.0,-0.0197149161249399,60.0,28.70723533630371,0.0,-9.931267186402692e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001132648467319,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001192738345707,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,8.809546852717176e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0001192735799122,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0005657747387886,285.1376647949219,294.1499938964844,301.21539306640625,297.5128173828125,300.9111633300781,301.2308959960937,285.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069043004885,3.00603382186182e-08,0.0012068741489201,-0.0775920450687408,0.0,0.0,0.0,-0.0197149161249399,60.0,28.70723533630371,0.0,-9.931267186402692e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001130378223024,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0001190347611554,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,8.791888831183314e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0001190345137729,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0005646407953463,285.1327209472656,294.1499938964844,301.1961975097656,297.4951171875,300.9172058105469,301.2109375,285.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044839095324,2.9777254439977696e-08,0.00120445410721,-0.076856717467308,0.0,0.0,0.0,-0.0195745825767517,60.0,28.51381492614746,0.0,-9.89147466157192e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
